PassOrFail,Reason,Injection_Time,Filling_Time,Plasticizing_Time,Cycle_Time,Clamp_Close_Time,Cushion_Position,Plasticizing_Position,Clamp_Open_Position,Max_Injection_Speed,Max_Screw_RPM,Average_Screw_RPM,Max_Injection_Pressure,Max_Switch_Over_Pressure,Max_Back_Pressure,Average_Back_Pressure,Barrel_Temperature_1,Barrel_Temperature_2,Barrel_Temperature_3,Barrel_Temperature_4,Barrel_Temperature_5,Barrel_Temperature_6,Hopper_Temperature,Mold_Temperature_3,Mold_Temperature_4
Y,,9.56999969482422,4.460000038146973,16.950000762939453,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.70000076293945,30.899999618530277,292.5,141.8000030517578,136.1999969482422,36.900001525878906,59.0,276.20001220703125,275.5,275.20001220703125,269.79998779296875,255.3000030517578,229.6999969482422,66.69999694824219,25.0,27.5
Y,,9.579999923706056,4.46999979019165,16.979999542236328,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.5,30.700000762939453,292.5,141.8000030517578,136.8000030517578,37.20000076293945,59.09999847412109,276.8999938964844,275.3999938964844,275.3999938964844,269.20001220703125,254.8999938964844,230.1999969482422,67.19999694824219,25.0,27.5
Y,,9.600000381469728,4.480000019073486,16.969999313354492,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.29999923706055,30.799999237060547,292.5,141.8000030517578,136.8000030517578,37.29999923706055,59.20000076293945,275.6000061035156,275.20001220703125,274.8999938964844,270.1000061035156,254.6000061035156,230.1999969482422,68.19999694824219,25.0,27.5
Y,,9.59000015258789,4.480000019073486,16.920000076293945,59.560001373291016,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.29999923706055,30.799999237060547,292.5,141.6999969482422,136.89999389648438,37.20000076293945,59.09999847412109,277.0,275.20001220703125,275.0,270.5,254.8999938964844,230.1999969482422,67.19999694824219,25.0,27.5
Y,,9.579999923706056,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.400001525878906,30.700000762939453,292.5,141.8000030517578,136.5,37.29999923706055,59.20000076293945,276.20001220703125,275.3999938964844,275.1000061035156,271.1000061035156,254.8000030517578,230.1000061035156,67.0,25.0,27.5
Y,,9.579999923706056,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.5,30.899999618530277,292.5,141.6999969482422,136.6999969482422,37.29999923706055,59.20000076293945,276.20001220703125,275.6000061035156,275.0,271.29998779296875,255.5,230.0,67.30000305175781,25.0,27.5
Y,,9.579999923706056,4.460000038146973,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.5,30.600000381469727,292.5,141.6999969482422,136.5,37.09999847412109,59.09999847412109,275.8999938964844,275.0,275.1000061035156,270.8999938964844,255.3000030517578,229.6000061035156,67.80000305175781,25.0,27.5
Y,,9.56999969482422,4.449999809265137,16.93000030517578,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.70000076293945,30.700000762939453,292.5,141.6999969482422,136.39999389648438,37.0,59.09999847412109,276.1000061035156,275.29998779296875,275.20001220703125,270.5,255.0,230.0,67.19999694824219,25.0,27.5
Y,,9.56999969482422,4.460000038146973,16.93000030517578,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.59999847412109,30.799999237060547,292.5,141.8000030517578,136.39999389648438,37.0,59.0,276.3999938964844,275.70001220703125,275.0,270.0,254.8000030517578,230.0,67.30000305175781,25.0,27.5
Y,,9.56999969482422,4.449999809265137,16.940000534057617,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.70000076293945,30.700000762939453,292.5,141.8000030517578,136.5,37.0,59.09999847412109,276.70001220703125,275.1000061035156,274.79998779296875,269.20001220703125,256.1000061035156,229.8000030517578,66.9000015258789,25.0,27.5
Y,,9.59000015258789,4.46999979019165,16.989999771118164,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.400001525878906,30.700000762939453,292.5,141.8000030517578,136.6999969482422,37.09999847412109,59.09999847412109,276.29998779296875,274.79998779296875,274.8999938964844,269.20001220703125,255.6000061035156,230.1000061035156,66.4000015258789,25.0,27.5
Y,,9.59000015258789,4.480000019073486,16.950000762939453,59.540000915527344,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.400001525878906,30.799999237060547,292.5,141.8000030517578,137.10000610351562,37.20000076293945,59.09999847412109,276.0,274.8999938964844,274.29998779296875,269.6000061035156,255.1000061035156,230.1999969482422,67.30000305175781,25.0,27.5
Y,,9.600000381469728,4.480000019073486,16.940000534057617,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.29999923706055,30.700000762939453,292.3999938964844,141.8000030517578,136.8000030517578,37.29999923706055,59.20000076293945,276.70001220703125,275.20001220703125,274.8999938964844,270.3999938964844,255.1999969482422,230.1999969482422,67.69999694824219,25.100000381469727,27.5
Y,,9.59000015258789,4.480000019073486,16.90999984741211,59.560001373291016,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.400001525878906,30.700000762939453,292.5,141.8000030517578,136.6999969482422,37.5,59.29999923706055,276.3999938964844,275.0,275.1000061035156,271.0,255.5,230.1000061035156,67.0999984741211,25.100000381469727,27.600000381469727
Y,,9.59000015258789,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.29999923706055,30.799999237060547,292.5,141.8000030517578,136.8000030517578,37.59999847412109,59.400001525878906,275.70001220703125,275.29998779296875,274.5,271.70001220703125,254.6999969482422,229.8999938964844,67.69999694824219,25.100000381469727,27.600000381469727
Y,,9.56999969482422,4.460000038146973,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.59999847412109,30.700000762939453,292.3999938964844,141.6999969482422,136.39999389648438,37.20000076293945,59.20000076293945,276.29998779296875,275.3999938964844,275.3999938964844,271.6000061035156,255.1999969482422,230.1000061035156,67.19999694824219,25.100000381469727,27.600000381469727
Y,,9.5600004196167,4.440000057220459,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.70000076293945,30.700000762939453,292.5,141.60000610351562,136.0,36.900001525878906,59.0,275.5,274.8999938964844,275.20001220703125,271.20001220703125,255.1000061035156,229.6999969482422,66.80000305175781,25.100000381469727,27.600000381469727
Y,,9.5600004196167,4.440000057220459,16.940000534057617,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.79999923706055,30.899999618530277,292.5,141.60000610351562,135.8000030517578,36.79999923706055,58.900001525878906,275.79998779296875,275.3999938964844,274.8999938964844,270.6000061035156,255.5,230.0,67.30000305175781,25.0,27.600000381469727
Y,,9.5600004196167,4.440000057220459,16.950000762939453,59.52000045776367,7.119999885559082,653.4099731445312,68.86000061035156,647.989990234375,55.79999923706055,30.600000381469727,292.5,141.5,136.1999969482422,36.79999923706055,59.0,277.20001220703125,275.70001220703125,275.6000061035156,270.0,255.1999969482422,230.0,66.4000015258789,25.100000381469727,27.600000381469727
Y,,9.56999969482422,4.460000038146973,16.959999084472656,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.59999847412109,30.799999237060547,292.5,141.6999969482422,136.60000610351562,36.70000076293945,58.900001525878906,275.29998779296875,275.0,275.0,269.6000061035156,254.8999938964844,230.0,67.19999694824219,25.0,27.600000381469727
Y,,9.579999923706056,4.460000038146973,16.959999084472656,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.5,30.799999237060547,292.5,141.8000030517578,136.60000610351562,36.79999923706055,59.0,276.0,275.6000061035156,274.79998779296875,269.3999938964844,254.8999938964844,230.3000030517578,67.69999694824219,25.100000381469727,27.600000381469727
Y,,9.579999923706056,4.46999979019165,16.940000534057617,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.59999847412109,30.700000762939453,292.5,141.8000030517578,136.5,37.09999847412109,59.09999847412109,275.5,275.29998779296875,274.79998779296875,269.8999938964844,254.8999938964844,230.0,66.9000015258789,25.100000381469727,27.600000381469727
Y,,9.59000015258789,4.46999979019165,16.950000762939453,59.540000915527344,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.5,30.700000762939453,292.3999938964844,141.8000030517578,136.89999389648438,37.29999923706055,59.20000076293945,276.29998779296875,275.0,274.8999938964844,270.29998779296875,255.0,229.6999969482422,67.5,25.200000762939453,27.600000381469727
Y,,9.600000381469728,4.489999771118164,16.93000030517578,59.560001373291016,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.20000076293945,30.799999237060547,292.3999938964844,141.8000030517578,136.89999389648438,37.400001525878906,59.29999923706055,275.6000061035156,274.79998779296875,275.0,271.1000061035156,255.1000061035156,230.0,67.19999694824219,25.100000381469727,27.600000381469727
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.59999847412109,30.799999237060547,292.5,141.6999969482422,136.1999969482422,37.20000076293945,59.20000076293945,275.0,275.1000061035156,274.5,271.6000061035156,254.6999969482422,229.6999969482422,66.30000305175781,25.0,27.700000762939453
Y,,9.579999923706056,4.46999979019165,16.90999984741211,59.560001373291016,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.400001525878906,30.700000762939453,292.5,141.6999969482422,136.6999969482422,37.29999923706055,59.29999923706055,275.6000061035156,275.6000061035156,274.5,271.6000061035156,254.6000061035156,230.0,68.19999694824219,25.0,27.600000381469727
Y,,9.5600004196167,4.449999809265137,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.70000076293945,30.799999237060547,292.3999938964844,141.60000610351562,136.3000030517578,36.900001525878906,59.0,276.29998779296875,275.0,275.20001220703125,271.20001220703125,255.3999938964844,229.8999938964844,66.4000015258789,25.0,27.700000762939453
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.59999847412109,30.600000381469727,292.5,141.60000610351562,136.1999969482422,37.0,59.09999847412109,276.5,274.79998779296875,274.8999938964844,270.6000061035156,255.1999969482422,229.8000030517578,66.30000305175781,25.100000381469727,27.700000762939453
Y,,9.5600004196167,4.449999809265137,16.940000534057617,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.70000076293945,30.799999237060547,292.5,141.60000610351562,136.39999389648438,36.79999923706055,58.900001525878906,276.20001220703125,275.5,275.29998779296875,270.0,254.8999938964844,230.1999969482422,68.30000305175781,25.100000381469727,27.700000762939453
Y,,9.5600004196167,4.449999809265137,16.950000762939453,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.70000076293945,30.700000762939453,292.5,141.6999969482422,136.10000610351562,36.79999923706055,58.900001525878906,277.1000061035156,274.8999938964844,275.0,269.6000061035156,255.1999969482422,230.1999969482422,67.0999984741211,25.0,27.700000762939453
Y,,9.56999969482422,4.460000038146973,16.940000534057617,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.70000076293945,30.700000762939453,292.5,141.8000030517578,136.60000610351562,36.900001525878906,59.0,276.20001220703125,275.5,275.29998779296875,269.5,253.5,229.8999938964844,66.9000015258789,25.0,27.600000381469727
Y,,9.600000381469728,4.480000019073486,16.959999084472656,59.58000183105469,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.400001525878906,30.700000762939453,292.5,141.8000030517578,136.89999389648438,37.20000076293945,59.20000076293945,275.8999938964844,275.70001220703125,274.1000061035156,270.5,255.5,230.0,67.4000015258789,25.0,27.700000762939453
Y,,9.600000381469728,4.480000019073486,16.969999313354492,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.29999923706055,30.799999237060547,292.5,141.8000030517578,136.8000030517578,37.20000076293945,59.09999847412109,276.1000061035156,275.29998779296875,274.79998779296875,269.1000061035156,256.0,230.1000061035156,67.5999984741211,25.0,27.700000762939453
Y,,9.59000015258789,4.46999979019165,16.93000030517578,59.560001373291016,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.5,30.700000762939453,292.5,141.8000030517578,136.60000610351562,37.29999923706055,59.20000076293945,276.5,275.3999938964844,275.0,271.1000061035156,254.8999938964844,230.1000061035156,67.19999694824219,25.0,27.700000762939453
Y,,9.579999923706056,4.46999979019165,16.899999618530273,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.5,30.799999237060547,292.5,141.8000030517578,136.3000030517578,37.5,59.29999923706055,276.5,275.79998779296875,275.0,271.79998779296875,254.1999969482422,229.6999969482422,67.19999694824219,25.0,27.700000762939453
Y,,9.579999923706056,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.5,30.700000762939453,292.3999938964844,141.6999969482422,136.5,37.20000076293945,59.20000076293945,276.1000061035156,275.6000061035156,275.29998779296875,271.6000061035156,255.3999938964844,229.8999938964844,67.0999984741211,25.0,27.700000762939453
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.59999847412109,30.600000381469727,292.5,141.60000610351562,136.39999389648438,36.900001525878906,59.0,277.20001220703125,275.1000061035156,275.3999938964844,271.29998779296875,255.1000061035156,230.0,66.0999984741211,24.899999618530277,27.700000762939453
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.79999923706055,30.799999237060547,292.5,141.60000610351562,136.1999969482422,36.900001525878906,59.0,276.29998779296875,275.29998779296875,275.1000061035156,270.70001220703125,254.8999938964844,230.0,67.19999694824219,25.0,27.700000762939453
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.79999923706055,30.799999237060547,292.5,141.60000610351562,136.10000610351562,36.70000076293945,58.900001525878906,276.0,275.3999938964844,275.20001220703125,270.3999938964844,254.5,229.6999969482422,67.4000015258789,25.0,27.700000762939453
Y,,9.579999923706056,4.460000038146973,16.950000762939453,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.400001525878906,30.600000381469727,292.5,141.8000030517578,136.60000610351562,36.79999923706055,58.900001525878906,276.79998779296875,274.79998779296875,274.70001220703125,269.5,254.1999969482422,230.1000061035156,67.4000015258789,25.0,27.700000762939453
Y,,9.579999923706056,4.460000038146973,16.940000534057617,59.900001525878906,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.5,30.799999237060547,292.5,141.8000030517578,136.8000030517578,36.900001525878906,59.0,276.20001220703125,275.3999938964844,274.8999938964844,269.5,254.6999969482422,230.1000061035156,67.19999694824219,25.0,27.700000762939453
Y,,9.56999969482422,4.460000038146973,16.940000534057617,59.540000915527344,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.59999847412109,30.700000762939453,292.5,141.6999969482422,136.6999969482422,37.0,59.09999847412109,275.8999938964844,275.70001220703125,274.8999938964844,269.8999938964844,254.5,230.1999969482422,67.0999984741211,24.899999618530277,27.700000762939453
Y,,9.59000015258789,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.400001525878906,30.799999237060547,292.5,141.8000030517578,136.60000610351562,37.20000076293945,59.09999847412109,276.6000061035156,275.20001220703125,274.79998779296875,270.20001220703125,254.8999938964844,230.1000061035156,67.19999694824219,24.899999618530277,27.700000762939453
Y,,9.59000015258789,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.86000061035156,647.989990234375,55.29999923706055,30.799999237060547,292.3999938964844,141.8000030517578,137.0,37.400001525878906,59.29999923706055,276.1000061035156,275.1000061035156,274.8999938964844,270.6000061035156,254.6999969482422,229.8000030517578,67.0,25.0,27.700000762939453
Y,,9.59000015258789,4.480000019073486,16.889999389648438,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.29999923706055,30.700000762939453,292.5,141.6999969482422,137.10000610351562,37.29999923706055,59.20000076293945,276.0,274.79998779296875,274.79998779296875,270.70001220703125,255.1000061035156,230.1999969482422,66.9000015258789,24.899999618530277,27.700000762939453
Y,,9.56999969482422,4.449999809265137,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.59999847412109,30.600000381469727,292.3999938964844,141.6999969482422,136.39999389648438,37.29999923706055,59.29999923706055,276.29998779296875,275.29998779296875,274.79998779296875,270.79998779296875,255.1000061035156,230.0,66.80000305175781,25.0,27.700000762939453
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.59999847412109,31.0,292.5,141.6999969482422,136.3000030517578,37.09999847412109,59.0,275.70001220703125,275.29998779296875,274.3999938964844,270.5,254.8999938964844,229.6999969482422,67.0999984741211,25.0,27.700000762939453
Y,,9.56999969482422,4.449999809265137,16.93000030517578,59.52000045776367,7.119999885559082,653.4099731445312,68.86000061035156,647.989990234375,55.70000076293945,30.700000762939453,292.5,141.6999969482422,136.5,37.0,59.09999847412109,275.79998779296875,275.29998779296875,274.8999938964844,270.1000061035156,254.8999938964844,229.8000030517578,67.19999694824219,25.0,27.700000762939453
Y,,9.579999923706056,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.5,30.799999237060547,292.5,141.8000030517578,136.60000610351562,37.09999847412109,59.09999847412109,276.20001220703125,275.29998779296875,275.29998779296875,269.6000061035156,254.3999938964844,230.1000061035156,67.0,25.0,27.700000762939453
Y,,9.579999923706056,4.460000038146973,16.93000030517578,59.52000045776367,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.5,30.799999237060547,292.5,141.6999969482422,136.39999389648438,37.29999923706055,59.20000076293945,276.20001220703125,276.0,274.8999938964844,269.79998779296875,254.3000030517578,230.1000061035156,67.0999984741211,25.0,27.700000762939453
Y,,9.59000015258789,4.46999979019165,16.93000030517578,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.400001525878906,30.799999237060547,292.5,141.8000030517578,137.0,37.59999847412109,59.400001525878906,275.6000061035156,275.20001220703125,275.0,270.3999938964844,254.6999969482422,230.3000030517578,66.5999984741211,25.0,27.700000762939453
Y,,9.600000381469728,4.480000019073486,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.29999923706055,30.899999618530277,292.5,141.8000030517578,136.89999389648438,37.400001525878906,59.20000076293945,275.8999938964844,275.29998779296875,274.6000061035156,270.6000061035156,255.6000061035156,230.1000061035156,67.19999694824219,25.0,27.700000762939453
Y,,9.579999923706056,4.460000038146973,16.90999984741211,59.560001373291016,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.5,30.799999237060547,292.3999938964844,141.8000030517578,136.39999389648438,37.29999923706055,59.20000076293945,276.5,275.70001220703125,275.1000061035156,271.20001220703125,255.1000061035156,230.1000061035156,67.19999694824219,25.0,27.700000762939453
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.70000076293945,30.899999618530277,292.5,141.8000030517578,136.10000610351562,37.29999923706055,59.09999847412109,275.29998779296875,275.29998779296875,275.0,271.0,254.6999969482422,229.6999969482422,67.19999694824219,25.0,27.700000762939453
Y,,9.5600004196167,4.449999809265137,16.93000030517578,59.52000045776367,7.119999885559082,653.4099731445312,68.86000061035156,647.989990234375,55.70000076293945,30.799999237060547,292.5,141.60000610351562,136.39999389648438,37.0,59.0,276.29998779296875,275.29998779296875,275.1000061035156,270.79998779296875,254.6999969482422,229.8000030517578,67.19999694824219,25.100000381469727,27.700000762939453
Y,,9.56999969482422,4.460000038146973,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.5,30.700000762939453,292.5,141.6999969482422,136.39999389648438,37.09999847412109,59.09999847412109,276.20001220703125,275.1000061035156,275.29998779296875,270.1000061035156,255.0,230.1000061035156,67.19999694824219,25.0,27.700000762939453
Y,,9.5600004196167,4.449999809265137,16.950000762939453,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.70000076293945,30.899999618530277,292.5,141.60000610351562,136.3000030517578,36.900001525878906,59.0,275.8999938964844,275.3999938964844,274.8999938964844,269.79998779296875,255.1999969482422,230.1000061035156,67.0999984741211,25.0,27.700000762939453
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.70000076293945,30.799999237060547,292.5,141.8000030517578,136.39999389648438,37.0,59.0,276.20001220703125,275.70001220703125,274.8999938964844,269.3999938964844,255.8999938964844,229.8999938964844,67.19999694824219,25.0,27.5
Y,,9.579999923706056,4.460000038146973,16.989999771118164,59.52000045776367,7.119999885559082,653.4099731445312,68.86000061035156,647.989990234375,55.59999847412109,30.700000762939453,292.5,141.6999969482422,136.89999389648438,37.09999847412109,59.0,276.5,275.5,275.3999938964844,269.6000061035156,255.3999938964844,229.6999969482422,67.0999984741211,25.100000381469727,27.700000762939453
Y,,9.579999923706056,4.46999979019165,16.93000030517578,59.540000915527344,7.119999885559082,653.4099731445312,68.83000183105469,647.989990234375,55.5,30.799999237060547,292.5,141.8000030517578,136.6999969482422,37.400001525878906,59.20000076293945,276.1000061035156,275.6000061035156,275.1000061035156,270.70001220703125,254.6999969482422,230.0,67.0999984741211,25.0,27.700000762939453
Y,,9.579999923706056,4.46999979019165,16.93000030517578,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.5,30.700000762939453,292.5,141.6999969482422,136.60000610351562,37.400001525878906,59.20000076293945,276.0,274.8999938964844,275.0,271.0,254.6999969482422,230.0,67.0999984741211,25.100000381469727,27.600000381469727
Y,,9.56999969482422,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.8499984741211,647.989990234375,55.59999847412109,30.799999237060547,292.5,141.6999969482422,136.3000030517578,37.400001525878906,59.20000076293945,276.8999938964844,274.79998779296875,274.70001220703125,271.0,255.1000061035156,230.0,67.0999984741211,25.0,27.600000381469727
Y,,9.579999923706056,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.400001525878906,30.700000762939453,292.5,141.8000030517578,136.5,37.20000076293945,59.09999847412109,276.3999938964844,275.3999938964844,275.1000061035156,270.6000061035156,255.1000061035156,229.8000030517578,67.0999984741211,25.0,27.600000381469727
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4099731445312,68.83999633789062,647.989990234375,55.70000076293945,30.799999237060547,292.5,141.6999969482422,136.39999389648438,37.0,59.09999847412109,276.0,275.29998779296875,274.8999938964844,270.1000061035156,255.3000030517578,229.8999938964844,67.19999694824219,25.0,27.600000381469727
Y,,9.539999961853027,4.429999828338623,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.1999969482422,38.400001525878906,59.70000076293945,276.20001220703125,275.29998779296875,274.6000061035156,271.3999938964844,255.1000061035156,230.1000061035156,67.5,20.799999237060547,21.799999237060547
Y,,9.529999732971191,4.420000076293945,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.09999847412109,30.899999618530277,292.5,141.8000030517578,136.0,38.29999923706055,59.59999847412109,275.1000061035156,275.3999938964844,274.6000061035156,270.8999938964844,254.8999938964844,229.8000030517578,67.5999984741211,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.420000076293945,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.5,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.3000030517578,38.20000076293945,59.59999847412109,276.3999938964844,275.20001220703125,274.8999938964844,270.20001220703125,255.1999969482422,229.6000061035156,67.5,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.429999828338623,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.600000381469727,292.5,141.8000030517578,136.5,38.09999847412109,59.59999847412109,276.20001220703125,275.5,275.29998779296875,269.79998779296875,254.5,230.1999969482422,67.4000015258789,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.420000076293945,17.010000228881836,59.459999084472656,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.09999847412109,30.700000762939453,292.5,141.8000030517578,136.39999389648438,38.20000076293945,59.59999847412109,275.5,275.70001220703125,274.29998779296875,269.6000061035156,254.8999938964844,230.0,68.5,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.440000057220459,17.0,59.47999954223633,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.3000030517578,38.20000076293945,59.5,275.70001220703125,274.70001220703125,274.29998779296875,269.20001220703125,255.3999938964844,230.0,68.9000015258789,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.440000057220459,16.989999771118164,59.52000045776367,7.130000114440918,653.4099731445312,68.5,647.989990234375,56.0,30.700000762939453,292.5,141.89999389648438,136.6999969482422,38.59999847412109,59.79999923706055,276.20001220703125,275.3999938964844,274.79998779296875,269.70001220703125,255.6999969482422,229.6000061035156,68.5,20.700000762939453,21.600000381469727
Y,,9.56999969482422,4.449999809265137,17.020000457763672,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.79999923706055,30.700000762939453,292.5,141.89999389648438,136.60000610351562,38.79999923706055,59.79999923706055,276.79998779296875,275.29998779296875,275.29998779296875,270.5,254.3000030517578,229.6999969482422,67.4000015258789,20.799999237060547,21.700000762939453
Y,,9.5600004196167,4.449999809265137,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,55.79999923706055,30.799999237060547,292.5,141.89999389648438,136.8000030517578,38.70000076293945,59.79999923706055,275.8999938964844,275.0,274.5,270.79998779296875,254.8999938964844,230.0,67.5,20.700000762939453,21.799999237060547
Y,,9.550000190734863,4.429999828338623,16.979999542236328,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,55.900001525878906,30.899999618530277,292.5,141.8000030517578,136.5,38.5,59.70000076293945,275.79998779296875,274.8999938964844,275.0,271.3999938964844,255.3999938964844,230.0,67.5,20.700000762939453,21.700000762939453
Y,,9.5600004196167,4.440000057220459,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.5,647.989990234375,55.900001525878906,30.799999237060547,292.5,141.89999389648438,136.6999969482422,38.70000076293945,59.900001525878906,275.3999938964844,275.29998779296875,275.0,270.70001220703125,254.6000061035156,229.8000030517578,67.5999984741211,20.799999237060547,21.799999237060547
Y,,9.5600004196167,4.449999809265137,16.969999313354492,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,55.900001525878906,30.700000762939453,292.5,141.89999389648438,136.60000610351562,38.70000076293945,59.79999923706055,275.8999938964844,275.5,275.0,271.29998779296875,255.1000061035156,229.8000030517578,67.5,20.700000762939453,21.700000762939453
Y,,9.5600004196167,4.440000057220459,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.0,30.700000762939453,292.5,141.89999389648438,136.39999389648438,38.59999847412109,59.79999923706055,277.1000061035156,274.79998779296875,274.3999938964844,269.8999938964844,254.8000030517578,229.8000030517578,67.5,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.429999828338623,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.5,38.29999923706055,59.70000076293945,276.5,275.8999938964844,275.0,268.8999938964844,255.3000030517578,229.8999938964844,67.5999984741211,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.429999828338623,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.5,38.400001525878906,59.70000076293945,275.79998779296875,275.5,274.6000061035156,269.6000061035156,255.3000030517578,230.1999969482422,67.0999984741211,20.700000762939453,21.700000762939453
Y,,9.529999732971191,4.420000076293945,16.969999313354492,59.47999954223633,7.130000114440918,653.4199829101562,68.5,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.6999969482422,136.39999389648438,38.400001525878906,59.59999847412109,277.20001220703125,275.1000061035156,275.3999938964844,270.20001220703125,255.1000061035156,230.1999969482422,67.5999984741211,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.429999828338623,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.799999237060547,292.5,141.8000030517578,136.3000030517578,38.400001525878906,59.59999847412109,275.5,275.20001220703125,275.0,269.79998779296875,254.8999938964844,230.0,68.5999984741211,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.429999828338623,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.8000030517578,136.1999969482422,38.5,59.70000076293945,276.5,275.29998779296875,275.1000061035156,270.20001220703125,256.0,230.1000061035156,66.0999984741211,20.700000762939453,21.700000762939453
Y,,9.5600004196167,4.440000057220459,16.979999542236328,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,55.79999923706055,30.899999618530277,292.5,141.8000030517578,136.5,38.59999847412109,59.79999923706055,275.3999938964844,275.29998779296875,275.1000061035156,270.8999938964844,255.0,229.8000030517578,67.5999984741211,20.700000762939453,21.700000762939453
Y,,9.56999969482422,4.449999809265137,16.940000534057617,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.79999923706055,30.700000762939453,292.5,141.89999389648438,136.6999969482422,38.79999923706055,59.900001525878906,277.0,275.6000061035156,275.0,271.0,255.1000061035156,230.0,68.5,20.700000762939453,21.700000762939453
Y,,9.5600004196167,4.440000057220459,16.969999313354492,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.700000762939453,292.5,141.89999389648438,136.60000610351562,38.70000076293945,59.900001525878906,276.5,276.29998779296875,275.20001220703125,269.79998779296875,255.1000061035156,229.8999938964844,67.5,20.700000762939453,21.600000381469727
Y,,9.5600004196167,4.449999809265137,16.940000534057617,59.52000045776367,7.130000114440918,653.4199829101562,68.51000213623047,647.989990234375,55.70000076293945,30.799999237060547,292.5,141.89999389648438,136.8000030517578,38.79999923706055,59.900001525878906,276.3999938964844,275.79998779296875,275.1000061035156,270.6000061035156,254.8999938964844,229.8000030517578,67.5999984741211,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.440000057220459,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.700000762939453,292.5,141.89999389648438,136.5,38.29999923706055,59.59999847412109,277.1000061035156,275.3999938964844,274.8999938964844,269.79998779296875,254.3000030517578,229.8000030517578,68.30000305175781,20.700000762939453,21.600000381469727
Y,,9.539999961853027,4.429999828338623,17.0,59.47999954223633,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.5,292.5,141.8000030517578,136.39999389648438,38.09999847412109,59.5,276.5,275.0,275.79998779296875,269.29998779296875,255.1999969482422,230.5,67.30000305175781,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.429999828338623,17.0,59.47999954223633,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.09999847412109,30.700000762939453,292.5,141.8000030517578,136.5,38.09999847412109,59.59999847412109,276.3999938964844,275.1000061035156,275.29998779296875,269.29998779296875,254.8999938964844,230.3000030517578,67.5999984741211,20.700000762939453,21.700000762939453
Y,,9.529999732971191,4.409999847412109,17.0,59.459999084472656,7.130000114440918,653.4199829101562,68.5,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.8000030517578,136.39999389648438,38.20000076293945,59.5,276.1000061035156,275.79998779296875,275.0,270.1000061035156,254.6000061035156,230.1999969482422,68.0,20.700000762939453,21.600000381469727
Y,,9.529999732971191,4.420000076293945,16.959999084472656,59.47999954223633,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.20000076293945,30.700000762939453,292.5,141.8000030517578,136.10000610351562,38.29999923706055,59.5,276.5,275.0,274.79998779296875,271.20001220703125,255.0,229.8999938964844,66.69999694824219,20.700000762939453,21.700000762939453
Y,,9.529999732971191,4.420000076293945,16.979999542236328,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.6999969482422,135.89999389648438,38.20000076293945,59.59999847412109,276.0,275.0,274.8999938964844,270.70001220703125,255.1000061035156,229.6000061035156,67.5,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.420000076293945,16.969999313354492,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.0,30.799999237060547,292.3999938964844,141.8000030517578,136.3000030517578,38.5,59.79999923706055,276.0,275.29998779296875,274.70001220703125,271.5,254.8999938964844,229.8000030517578,67.5999984741211,20.700000762939453,21.600000381469727
Y,,9.539999961853027,4.429999828338623,16.959999084472656,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.5,38.5,59.79999923706055,275.70001220703125,275.29998779296875,275.0,271.0,254.8999938964844,230.0,68.5,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.429999828338623,16.989999771118164,59.47999954223633,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.799999237060547,292.5,141.8000030517578,136.1999969482422,38.400001525878906,59.70000076293945,276.79998779296875,275.70001220703125,275.0,270.79998779296875,254.8999938964844,230.1999969482422,67.5,20.700000762939453,21.700000762939453
Y,,9.539999961853027,4.420000076293945,16.989999771118164,59.459999084472656,7.130000114440918,653.4199829101562,68.5,647.989990234375,56.09999847412109,30.600000381469727,292.5,141.8000030517578,136.39999389648438,38.400001525878906,59.59999847412109,276.3999938964844,274.29998779296875,275.3999938964844,270.1000061035156,254.8999938964844,230.1000061035156,67.30000305175781,20.700000762939453,21.799999237060547
Y,,9.550000190734863,4.429999828338623,16.989999771118164,59.47999954223633,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.700000762939453,292.5,141.8000030517578,136.3000030517578,38.400001525878906,59.70000076293945,275.8999938964844,274.8999938964844,274.5,269.8999938964844,254.8999938964844,230.1000061035156,67.69999694824219,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.429999828338623,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.5,38.29999923706055,59.70000076293945,275.20001220703125,275.79998779296875,275.0,269.70001220703125,254.6999969482422,230.0,68.30000305175781,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.429999828338623,17.010000228881836,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.3000030517578,38.400001525878906,59.59999847412109,275.8999938964844,275.29998779296875,274.8999938964844,269.70001220703125,254.8000030517578,230.1000061035156,68.5,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.440000057220459,16.989999771118164,59.47999954223633,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,31.0,292.5,141.89999389648438,136.3000030517578,38.70000076293945,59.79999923706055,276.8999938964844,275.29998779296875,274.8999938964844,270.1000061035156,254.6999969482422,229.3999938964844,67.80000305175781,20.700000762939453,21.700000762939453
Y,,9.550000190734863,4.440000057220459,17.010000228881836,59.52000045776367,7.130000114440918,653.4199829101562,68.5,647.989990234375,56.09999847412109,30.700000762939453,292.5,141.8000030517578,136.6999969482422,38.79999923706055,59.900001525878906,276.1000061035156,275.70001220703125,274.5,270.29998779296875,254.8999938964844,229.8000030517578,68.5999984741211,20.799999237060547,21.799999237060547
Y,,9.5600004196167,4.449999809265137,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,55.79999923706055,30.700000762939453,292.5,141.8000030517578,136.60000610351562,38.70000076293945,59.79999923706055,276.3999938964844,276.1000061035156,275.0,270.6000061035156,255.0,230.1000061035156,67.5999984741211,20.700000762939453,21.799999237060547
Y,,9.539999961853027,4.429999828338623,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.09999847412109,30.600000381469727,292.5,141.8000030517578,136.5,38.59999847412109,59.79999923706055,276.1000061035156,275.0,275.20001220703125,270.70001220703125,254.8000030517578,230.3000030517578,67.30000305175781,20.799999237060547,21.799999237060547
Y,,9.539999961853027,4.429999828338623,17.010000228881836,59.47999954223633,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.3000030517578,38.400001525878906,59.59999847412109,276.1000061035156,275.70001220703125,275.0,270.79998779296875,254.3000030517578,230.1000061035156,67.69999694824219,20.799999237060547,21.799999237060547
Y,,9.539999961853027,4.420000076293945,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.20000076293945,30.700000762939453,292.5,141.6999969482422,136.10000610351562,38.5,59.70000076293945,276.5,275.70001220703125,275.70001220703125,270.29998779296875,255.1000061035156,230.1999969482422,67.80000305175781,20.799999237060547,21.799999237060547
Y,,9.539999961853027,4.420000076293945,16.950000762939453,59.52000045776367,7.130000114440918,653.4199829101562,68.51000213623047,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.6999969482422,136.39999389648438,38.400001525878906,59.70000076293945,276.3999938964844,275.0,275.0,269.8999938964844,255.1999969482422,230.1000061035156,67.30000305175781,20.700000762939453,21.799999237060547
Y,,9.5600004196167,4.440000057220459,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.79999923706055,30.799999237060547,292.5,141.8000030517578,136.6999969482422,38.400001525878906,59.70000076293945,276.79998779296875,275.6000061035156,274.8999938964844,269.70001220703125,254.8999938964844,230.3000030517578,67.69999694824219,20.700000762939453,21.799999237060547
Y,,9.550000190734863,4.440000057220459,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,55.900001525878906,30.700000762939453,292.5,141.8000030517578,136.60000610351562,38.400001525878906,59.70000076293945,276.5,275.1000061035156,275.5,269.1000061035156,254.3000030517578,229.6999969482422,67.0999984741211,20.799999237060547,21.799999237060547
Y,,9.5600004196167,4.449999809265137,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.899999618530277,292.5,141.89999389648438,136.5,38.400001525878906,59.70000076293945,276.20001220703125,274.70001220703125,274.70001220703125,269.79998779296875,254.8000030517578,230.0,67.69999694824219,20.899999618530277,21.899999618530277
Y,,9.5600004196167,4.440000057220459,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.600000381469727,292.5,141.89999389648438,136.60000610351562,38.79999923706055,59.900001525878906,277.20001220703125,275.5,275.0,270.29998779296875,255.1000061035156,230.0,67.5999984741211,20.899999618530277,21.899999618530277
Y,,9.5600004196167,4.449999809265137,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.51000213623047,647.989990234375,55.79999923706055,30.700000762939453,292.5,141.89999389648438,136.89999389648438,38.70000076293945,59.79999923706055,276.3999938964844,275.3999938964844,275.1000061035156,270.79998779296875,255.1999969482422,229.6000061035156,67.69999694824219,20.899999618530277,21.899999618530277
Y,,9.5600004196167,4.440000057220459,17.0,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.79999923706055,30.700000762939453,292.5,141.8000030517578,136.6999969482422,38.5,59.79999923706055,276.0,274.70001220703125,275.3999938964844,271.0,255.3999938964844,230.0,67.5999984741211,20.899999618530277,22.0
Y,,9.539999961853027,4.420000076293945,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.8000030517578,136.39999389648438,38.5,59.79999923706055,276.70001220703125,275.20001220703125,274.70001220703125,271.0,255.0,229.8999938964844,68.30000305175781,20.899999618530277,22.0
Y,,9.529999732971191,4.420000076293945,17.020000457763672,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.8000030517578,135.89999389648438,38.29999923706055,59.59999847412109,276.3999938964844,275.79998779296875,275.20001220703125,270.79998779296875,255.3000030517578,230.3999938964844,67.69999694824219,21.0,22.0
Y,,9.529999732971191,4.420000076293945,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.20000076293945,30.899999618530277,292.5,141.8000030517578,136.1999969482422,38.400001525878906,59.59999847412109,276.5,275.0,274.8999938964844,270.1000061035156,255.3999938964844,229.6999969482422,67.80000305175781,20.899999618530277,22.0
Y,,9.539999961853027,4.420000076293945,17.020000457763672,59.459999084472656,7.130000114440918,653.4199829101562,68.5,647.989990234375,56.09999847412109,30.700000762939453,292.5,141.8000030517578,136.5,38.29999923706055,59.59999847412109,276.70001220703125,275.5,275.6000061035156,270.0,254.8999938964844,229.5,68.0,21.0,22.100000381469727
Y,,9.550000190734863,4.429999828338623,17.0,59.47999954223633,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.600000381469727,292.5,141.8000030517578,136.60000610351562,38.20000076293945,59.59999847412109,276.20001220703125,274.79998779296875,274.70001220703125,268.8999938964844,255.1999969482422,230.1000061035156,67.4000015258789,21.0,22.100000381469727
Y,,9.539999961853027,4.429999828338623,17.010000228881836,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.5,38.29999923706055,59.59999847412109,275.20001220703125,275.3999938964844,274.79998779296875,269.3999938964844,254.6999969482422,229.6999969482422,68.80000305175781,21.100000381469727,22.100000381469727
Y,,9.5600004196167,4.440000057220459,17.0,59.47999954223633,7.130000114440918,653.4299926757812,68.48999786376953,647.989990234375,56.0,30.700000762939453,292.5,141.89999389648438,136.3000030517578,38.5,59.70000076293945,276.5,276.29998779296875,275.20001220703125,269.70001220703125,255.1000061035156,229.8999938964844,67.5999984741211,21.0,22.100000381469727
Y,,9.550000190734863,4.440000057220459,16.989999771118164,59.52000045776367,7.130000114440918,653.4199829101562,68.5,647.989990234375,56.0,30.799999237060547,292.5,141.8000030517578,136.6999969482422,38.70000076293945,59.79999923706055,276.29998779296875,275.0,274.6000061035156,270.8999938964844,255.1000061035156,230.0,67.5999984741211,21.100000381469727,22.100000381469727
Y,,9.550000190734863,4.440000057220459,16.979999542236328,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,55.900001525878906,30.799999237060547,292.5,141.8000030517578,136.60000610351562,38.70000076293945,59.79999923706055,275.29998779296875,275.3999938964844,274.8999938964844,271.70001220703125,255.0,229.8999938964844,67.5999984741211,21.100000381469727,22.100000381469727
Y,,9.539999961853027,4.420000076293945,16.959999084472656,59.52000045776367,7.130000114440918,653.4199829101562,68.48999786376953,647.989990234375,56.0,30.799999237060547,292.5,141.8000030517578,136.3000030517578,38.5,59.70000076293945,275.3999938964844,275.29998779296875,275.20001220703125,271.5,254.6000061035156,230.0,67.69999694824219,21.200000762939453,22.200000762939453
Y,,9.529999732971191,4.409999847412109,16.959999084472656,59.52000045776367,7.130000114440918,653.4199829101562,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.8000030517578,135.89999389648438,38.09999847412109,59.5,275.79998779296875,275.0,274.8999938964844,271.1000061035156,255.1999969482422,229.6999969482422,67.0999984741211,21.200000762939453,22.200000762939453
