PassOrFail,Reason,Injection_Time,Filling_Time,Plasticizing_Time,Cycle_Time,Clamp_Close_Time,Cushion_Position,Plasticizing_Position,Clamp_Open_Position,Max_Injection_Speed,Max_Screw_RPM,Average_Screw_RPM,Max_Injection_Pressure,Max_Switch_Over_Pressure,Max_Back_Pressure,Average_Back_Pressure,Barrel_Temperature_1,Barrel_Temperature_2,Barrel_Temperature_3,Barrel_Temperature_4,Barrel_Temperature_5,Barrel_Temperature_6,Hopper_Temperature,Mold_Temperature_3,Mold_Temperature_4
Y,,9.529999732971191,4.420000076293945,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.899999618530277,292.5,141.8000030517578,136.10000610351562,37.79999923706055,59.400001525878906,275.79998779296875,275.79998779296875,274.79998779296875,269.20001220703125,256.1000061035156,229.8000030517578,69.0999984741211,23.600000381469727,24.700000762939453
Y,,9.539999961853027,4.420000076293945,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.8000030517578,136.3000030517578,38.29999923706055,59.59999847412109,276.0,274.79998779296875,275.6000061035156,269.0,255.3999938964844,229.5,69.19999694824219,23.600000381469727,24.600000381469727
Y,,9.539999961853027,4.420000076293945,17.09000015258789,59.47999954223633,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.09999847412109,30.899999618530277,292.5,141.6999969482422,136.6999969482422,38.400001525878906,59.70000076293945,276.79998779296875,275.29998779296875,275.3999938964844,269.79998779296875,254.8999938964844,230.0,70.0,23.600000381469727,24.600000381469727
Y,,9.5600004196167,4.440000057220459,17.079999923706055,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,55.900001525878906,30.899999618530277,292.5,141.8000030517578,136.60000610351562,38.400001525878906,59.70000076293945,275.29998779296875,275.6000061035156,275.0,270.29998779296875,254.6999969482422,229.8999938964844,69.19999694824219,23.600000381469727,24.700000762939453
Y,,9.550000190734863,4.429999828338623,17.06999969482422,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.0,30.700000762939453,292.6000061035156,141.6999969482422,136.60000610351562,38.400001525878906,59.70000076293945,276.79998779296875,275.1000061035156,274.8999938964844,270.79998779296875,254.6999969482422,230.1000061035156,68.5,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.09999847412109,31.100000381469727,292.5,141.6999969482422,136.39999389648438,38.29999923706055,59.59999847412109,276.1000061035156,275.29998779296875,275.5,271.0,255.3000030517578,229.8000030517578,69.19999694824219,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.409999847412109,17.049999237060547,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.6999969482422,136.10000610351562,38.09999847412109,59.59999847412109,275.70001220703125,275.0,275.5,270.70001220703125,255.1999969482422,230.1000061035156,69.30000305175781,23.600000381469727,24.700000762939453
Y,,9.520000457763672,4.409999847412109,17.06999969482422,59.47999954223633,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,56.400001525878906,30.899999618530277,292.5,141.6999969482422,136.10000610351562,38.20000076293945,59.5,276.3999938964844,274.79998779296875,275.5,270.29998779296875,255.0,229.8999938964844,69.0999984741211,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.409999847412109,17.09000015258789,59.47999954223633,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.29999923706055,30.700000762939453,292.6000061035156,141.6999969482422,136.5,38.20000076293945,59.59999847412109,276.3999938964844,275.5,275.1000061035156,269.8999938964844,254.6000061035156,229.8999938964844,69.19999694824219,23.600000381469727,24.700000762939453
Y,,9.539999961853027,4.420000076293945,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.09999847412109,30.700000762939453,292.6000061035156,141.6999969482422,136.3000030517578,38.09999847412109,59.400001525878906,276.20001220703125,275.6000061035156,274.8999938964844,269.3999938964844,255.1000061035156,229.8000030517578,68.5999984741211,23.600000381469727,24.700000762939453
Y,,9.539999961853027,4.429999828338623,17.110000610351562,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.0,31.0,292.5,141.8000030517578,136.60000610351562,38.09999847412109,59.5,275.70001220703125,274.8999938964844,274.79998779296875,269.3999938964844,254.8000030517578,230.1000061035156,69.4000015258789,23.600000381469727,24.799999237060547
Y,,9.539999961853027,4.420000076293945,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.799999237060547,292.6000061035156,141.6999969482422,136.60000610351562,38.09999847412109,59.5,276.5,274.5,274.3999938964844,269.79998779296875,255.6999969482422,230.3000030517578,70.30000305175781,23.600000381469727,24.700000762939453
Y,,9.550000190734863,4.429999828338623,17.079999923706055,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.0,31.0,292.5,141.8000030517578,136.60000610351562,38.29999923706055,59.59999847412109,276.8999938964844,275.3999938964844,274.8999938964844,270.70001220703125,255.1000061035156,230.0,69.30000305175781,23.700000762939453,24.700000762939453
Y,,9.539999961853027,4.429999828338623,17.059999465942383,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.8000030517578,136.39999389648438,38.59999847412109,59.79999923706055,275.8999938964844,274.6000061035156,275.1000061035156,271.20001220703125,255.1000061035156,229.5,70.30000305175781,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.100000381469727,59.52000045776367,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.8000030517578,136.39999389648438,38.5,59.70000076293945,276.0,275.20001220703125,274.8999938964844,271.3999938964844,254.6999969482422,229.8000030517578,69.30000305175781,23.600000381469727,24.700000762939453
Y,,9.539999961853027,4.420000076293945,17.079999923706055,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.0,30.899999618530277,292.5,141.8000030517578,136.3000030517578,38.29999923706055,59.59999847412109,275.6000061035156,275.70001220703125,274.6000061035156,271.1000061035156,255.6000061035156,230.0,68.9000015258789,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.409999847412109,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.799999237060547,292.5,141.6999969482422,136.0,37.900001525878906,59.400001525878906,275.1000061035156,275.20001220703125,275.0,270.6000061035156,254.8999938964844,230.0,69.30000305175781,23.600000381469727,24.700000762939453
Y,,9.520000457763672,4.409999847412109,17.06999969482422,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.899999618530277,292.5,141.60000610351562,136.3000030517578,37.79999923706055,59.400001525878906,276.29998779296875,275.29998779296875,274.8999938964844,270.1000061035156,255.0,230.1999969482422,68.19999694824219,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.409999847412109,17.100000381469727,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.700000762939453,292.5,141.6999969482422,136.3000030517578,37.79999923706055,59.29999923706055,276.1000061035156,274.5,275.0,269.1000061035156,255.6999969482422,229.8999938964844,69.19999694824219,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.079999923706055,59.47999954223633,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,56.20000076293945,30.899999618530277,292.6000061035156,141.8000030517578,136.1999969482422,38.29999923706055,59.59999847412109,276.5,276.20001220703125,275.6000061035156,269.6000061035156,254.6999969482422,229.5,68.5999984741211,23.600000381469727,24.700000762939453
Y,,9.539999961853027,4.420000076293945,17.06999969482422,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.09999847412109,30.899999618530277,292.5,141.6999969482422,136.8000030517578,38.5,59.70000076293945,276.3999938964844,275.5,275.1000061035156,269.70001220703125,254.3000030517578,229.6999969482422,69.4000015258789,23.600000381469727,24.700000762939453
Y,,9.550000190734863,4.429999828338623,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.0,30.600000381469727,292.6000061035156,141.8000030517578,136.6999969482422,38.400001525878906,59.59999847412109,275.6000061035156,275.20001220703125,275.0,270.29998779296875,254.6000061035156,229.6999969482422,69.4000015258789,23.600000381469727,24.700000762939453
Y,,9.550000190734863,4.440000057220459,17.049999237060547,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,55.900001525878906,31.100000381469727,292.5,141.8000030517578,136.89999389648438,38.400001525878906,59.70000076293945,275.70001220703125,274.70001220703125,275.0,271.1000061035156,255.1999969482422,230.0,69.30000305175781,23.600000381469727,24.799999237060547
Y,,9.529999732971191,4.409999847412109,17.06999969482422,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.6999969482422,136.1999969482422,38.09999847412109,59.5,276.3999938964844,275.6000061035156,275.6000061035156,271.3999938964844,255.3000030517578,230.1000061035156,69.30000305175781,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.059999465942383,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.799999237060547,292.5,141.6999969482422,136.6999969482422,38.400001525878906,59.59999847412109,275.70001220703125,275.3999938964844,274.6000061035156,271.5,255.6999969482422,230.1999969482422,69.80000305175781,23.700000762939453,24.799999237060547
Y,,9.520000457763672,4.400000095367432,17.059999465942383,59.47999954223633,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,56.400001525878906,30.700000762939453,292.6000061035156,141.60000610351562,135.89999389648438,38.20000076293945,59.5,276.0,274.79998779296875,274.8999938964844,271.0,255.0,230.1000061035156,70.30000305175781,23.600000381469727,24.700000762939453
Y,,9.520000457763672,4.400000095367432,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.29999923706055,30.799999237060547,292.6000061035156,141.60000610351562,136.39999389648438,38.09999847412109,59.5,276.29998779296875,275.70001220703125,275.1000061035156,270.29998779296875,255.1000061035156,229.8999938964844,69.30000305175781,23.700000762939453,24.799999237060547
Y,,9.529999732971191,4.409999847412109,17.100000381469727,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.29999923706055,31.0,292.6000061035156,141.6999969482422,136.1999969482422,38.0,59.400001525878906,276.3999938964844,274.79998779296875,275.20001220703125,269.3999938964844,255.6000061035156,230.1999969482422,67.80000305175781,23.700000762939453,24.799999237060547
Y,,9.539999961853027,4.420000076293945,17.110000610351562,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.700000762939453,292.6000061035156,141.8000030517578,136.5,37.900001525878906,59.400001525878906,276.0,275.0,274.8999938964844,269.5,255.1999969482422,230.1000061035156,69.30000305175781,23.700000762939453,24.799999237060547
Y,,9.529999732971191,4.420000076293945,17.100000381469727,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,31.100000381469727,292.6000061035156,141.8000030517578,136.60000610351562,38.09999847412109,59.400001525878906,275.5,275.0,274.8999938964844,268.8999938964844,255.1000061035156,230.1999969482422,68.9000015258789,23.700000762939453,24.799999237060547
Y,,9.550000190734863,4.429999828338623,17.09000015258789,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.0,30.899999618530277,292.6000061035156,141.8000030517578,136.8000030517578,38.20000076293945,59.5,275.79998779296875,274.8999938964844,274.70001220703125,270.1000061035156,255.1999969482422,230.1000061035156,70.0,23.700000762939453,24.799999237060547
Y,,9.550000190734863,4.429999828338623,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.09999847412109,30.899999618530277,292.5,141.8000030517578,136.60000610351562,38.5,59.59999847412109,276.0,274.6000061035156,274.5,270.29998779296875,255.0,230.3999938964844,69.30000305175781,23.700000762939453,24.799999237060547
Y,,9.539999961853027,4.429999828338623,17.049999237060547,59.52000045776367,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.0,30.899999618530277,292.6000061035156,141.6999969482422,136.89999389648438,38.70000076293945,59.70000076293945,276.3999938964844,274.79998779296875,275.29998779296875,271.29998779296875,254.8999938964844,229.8000030517578,69.4000015258789,23.700000762939453,24.799999237060547
Y,,9.539999961853027,4.429999828338623,17.06999969482422,59.52000045776367,7.119999885559082,653.4199829101562,68.5,647.989990234375,56.0,30.700000762939453,292.6000061035156,141.6999969482422,136.6999969482422,38.59999847412109,59.70000076293945,275.70001220703125,274.6000061035156,274.8999938964844,271.3999938964844,254.8999938964844,229.6999969482422,70.0,23.700000762939453,24.799999237060547
Y,,9.529999732971191,4.420000076293945,17.06999969482422,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.700000762939453,292.5,141.6999969482422,136.5,38.29999923706055,59.59999847412109,276.0,275.3999938964844,275.1000061035156,271.3999938964844,254.6000061035156,230.3999938964844,69.30000305175781,23.700000762939453,24.700000762939453
Y,,9.520000457763672,4.400000095367432,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.799999237060547,292.5,141.60000610351562,136.3000030517578,38.0,59.5,276.5,274.79998779296875,275.0,270.8999938964844,255.1999969482422,230.1000061035156,69.4000015258789,23.600000381469727,24.700000762939453
Y,,9.520000457763672,4.400000095367432,17.09000015258789,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.899999618530277,292.6000061035156,141.60000610351562,136.3000030517578,37.900001525878906,59.29999923706055,275.3999938964844,275.3999938964844,274.5,270.29998779296875,254.6000061035156,230.0,70.4000015258789,23.700000762939453,24.700000762939453
Y,,9.520000457763672,4.409999847412109,17.100000381469727,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.799999237060547,292.6000061035156,141.6999969482422,136.10000610351562,38.0,59.400001525878906,276.1000061035156,275.5,275.29998779296875,269.79998779296875,254.8999938964844,230.0,70.0999984741211,23.799999237060547,24.799999237060547
Y,,9.529999732971191,4.409999847412109,17.1200008392334,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.29999923706055,30.799999237060547,292.6000061035156,141.6999969482422,136.60000610351562,38.20000076293945,59.5,275.5,275.20001220703125,274.70001220703125,269.20001220703125,255.1000061035156,229.8000030517578,69.5,23.799999237060547,24.799999237060547
Y,,9.539999961853027,4.429999828338623,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.09999847412109,31.0,292.6000061035156,141.8000030517578,136.8000030517578,38.29999923706055,59.5,275.8999938964844,275.70001220703125,275.0,269.0,255.3999938964844,229.8000030517578,70.0,23.799999237060547,24.799999237060547
Y,,9.550000190734863,4.440000057220459,17.09000015258789,59.52000045776367,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.0,30.700000762939453,292.5,141.8000030517578,136.6999969482422,38.29999923706055,59.59999847412109,276.5,274.70001220703125,274.70001220703125,269.70001220703125,255.1000061035156,230.1000061035156,68.5,23.799999237060547,24.899999618530277
Y,,9.550000190734863,4.429999828338623,17.09000015258789,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.0,31.0,292.6000061035156,141.8000030517578,136.8000030517578,38.5,59.70000076293945,275.3999938964844,274.70001220703125,274.6000061035156,271.0,254.8999938964844,230.1000061035156,69.5999984741211,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.429999828338623,17.06999969482422,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.700000762939453,292.5,141.8000030517578,136.60000610351562,38.400001525878906,59.59999847412109,276.20001220703125,275.3999938964844,275.0,271.3999938964844,254.3000030517578,230.3000030517578,68.80000305175781,23.799999237060547,24.899999618530277
Y,,9.529999732971191,4.420000076293945,17.079999923706055,59.459999084472656,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,30.899999618530277,292.5,141.6999969482422,136.0,38.400001525878906,59.70000076293945,275.79998779296875,274.70001220703125,275.1000061035156,271.70001220703125,254.8999938964844,230.1999969482422,69.30000305175781,23.799999237060547,24.899999618530277
Y,,9.520000457763672,4.409999847412109,17.06999969482422,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,31.0,292.6000061035156,141.6999969482422,136.1999969482422,38.400001525878906,59.59999847412109,275.70001220703125,275.3999938964844,275.20001220703125,271.29998779296875,255.0,229.8000030517578,68.5999984741211,23.799999237060547,24.899999618530277
Y,,9.520000457763672,4.400000095367432,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.51000213623047,647.989990234375,56.29999923706055,30.799999237060547,292.6000061035156,141.60000610351562,136.1999969482422,38.09999847412109,59.5,276.0,275.20001220703125,275.29998779296875,270.70001220703125,255.0,230.1000061035156,69.5,23.799999237060547,24.899999618530277
Y,,9.529999732971191,4.409999847412109,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.6999969482422,136.0,37.79999923706055,59.29999923706055,276.5,275.5,275.0,270.20001220703125,254.8999938964844,229.8999938964844,69.69999694824219,23.799999237060547,24.899999618530277
Y,,9.529999732971191,4.409999847412109,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.899999618530277,292.6000061035156,141.6999969482422,136.39999389648438,37.79999923706055,59.29999923706055,276.3999938964844,275.29998779296875,274.8999938964844,269.3999938964844,256.0,230.0,69.4000015258789,23.799999237060547,24.899999618530277
Y,,9.529999732971191,4.409999847412109,17.1299991607666,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.799999237060547,292.6000061035156,141.6999969482422,136.3000030517578,38.0,59.400001525878906,276.1000061035156,275.20001220703125,275.6000061035156,268.8999938964844,255.6000061035156,229.8999938964844,68.19999694824219,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.420000076293945,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,31.100000381469727,292.5,141.8000030517578,136.39999389648438,38.09999847412109,59.5,276.20001220703125,275.20001220703125,274.79998779296875,269.6000061035156,254.8999938964844,230.0,69.4000015258789,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.429999828338623,17.110000610351562,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.09999847412109,30.799999237060547,292.6000061035156,141.6999969482422,136.39999389648438,38.5,59.59999847412109,276.3999938964844,275.5,275.0,270.29998779296875,254.6999969482422,229.5,70.0999984741211,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.429999828338623,17.06999969482422,59.52000045776367,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.09999847412109,30.899999618530277,292.6000061035156,141.8000030517578,136.6999969482422,38.5,59.70000076293945,276.3999938964844,275.29998779296875,275.0,270.70001220703125,255.1000061035156,229.8999938964844,69.5,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.429999828338623,17.06999969482422,59.52000045776367,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.0,30.799999237060547,292.5,141.6999969482422,136.5,38.59999847412109,59.79999923706055,276.20001220703125,274.6000061035156,274.5,271.3999938964844,254.6000061035156,230.0,70.30000305175781,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.420000076293945,17.100000381469727,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.899999618530277,292.6000061035156,141.6999969482422,136.6999969482422,38.400001525878906,59.70000076293945,276.0,275.70001220703125,274.8999938964844,271.5,255.0,230.1999969482422,69.4000015258789,23.799999237060547,24.799999237060547
Y,,9.520000457763672,4.400000095367432,17.110000610351562,59.52000045776367,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.400001525878906,30.899999618530277,292.6000061035156,141.60000610351562,136.10000610351562,38.09999847412109,59.5,275.6000061035156,275.8999938964844,275.0,271.5,255.6000061035156,229.8000030517578,69.69999694824219,23.799999237060547,24.799999237060547
Y,,9.520000457763672,4.400000095367432,17.079999923706055,59.459999084472656,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,56.400001525878906,30.799999237060547,292.6000061035156,141.60000610351562,136.0,37.79999923706055,59.29999923706055,275.8999938964844,275.6000061035156,274.8999938964844,270.70001220703125,254.8999938964844,229.8999938964844,69.5,23.799999237060547,25.0
Y,,9.520000457763672,4.400000095367432,17.06999969482422,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.400001525878906,31.200000762939453,292.6000061035156,141.60000610351562,135.8000030517578,38.0,59.400001525878906,276.0,275.20001220703125,274.5,270.29998779296875,254.5,230.0,69.4000015258789,23.899999618530277,25.0
Y,,9.520000457763672,4.409999847412109,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.29999923706055,30.700000762939453,292.5,141.60000610351562,136.3000030517578,38.0,59.400001525878906,276.5,275.29998779296875,275.3999938964844,269.70001220703125,254.8999938964844,229.8000030517578,69.4000015258789,23.799999237060547,25.0
Y,,9.539999961853027,4.420000076293945,17.079999923706055,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.09999847412109,30.899999618530277,292.5,141.6999969482422,136.39999389648438,38.09999847412109,59.5,275.6000061035156,275.5,274.8999938964844,269.6000061035156,255.0,230.3000030517578,69.19999694824219,23.899999618530277,25.0
Y,,9.539999961853027,4.429999828338623,17.1299991607666,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.09999847412109,30.899999618530277,292.6000061035156,141.6999969482422,136.6999969482422,38.20000076293945,59.5,275.79998779296875,275.6000061035156,275.0,269.5,255.1000061035156,230.1999969482422,69.4000015258789,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.429999828338623,17.149999618530273,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.799999237060547,292.6000061035156,141.6999969482422,136.60000610351562,38.29999923706055,59.59999847412109,276.1000061035156,275.5,274.8999938964844,269.70001220703125,255.1000061035156,230.1000061035156,70.30000305175781,23.799999237060547,25.0
Y,,9.539999961853027,4.429999828338623,17.1299991607666,59.52000045776367,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.09999847412109,31.100000381469727,292.6000061035156,141.8000030517578,136.6999969482422,38.29999923706055,59.5,276.1000061035156,275.6000061035156,274.6000061035156,270.29998779296875,254.8999938964844,230.0,69.4000015258789,23.799999237060547,25.0
Y,,9.539999961853027,4.429999828338623,17.06999969482422,59.52000045776367,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.09999847412109,30.799999237060547,292.6000061035156,141.6999969482422,136.39999389648438,38.5,59.59999847412109,276.20001220703125,274.6000061035156,274.79998779296875,270.8999938964844,254.8999938964844,229.8999938964844,70.19999694824219,23.799999237060547,24.899999618530277
Y,,9.539999961853027,4.420000076293945,17.06999969482422,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.899999618530277,292.5,141.8000030517578,136.3000030517578,38.59999847412109,59.79999923706055,276.6000061035156,275.6000061035156,275.0,271.20001220703125,255.1000061035156,229.6000061035156,69.5,23.799999237060547,25.0
Y,,9.529999732971191,4.409999847412109,17.06999969482422,59.52000045776367,7.119999885559082,653.4099731445312,68.51000213623047,647.989990234375,56.20000076293945,30.799999237060547,292.6000061035156,141.6999969482422,136.39999389648438,38.400001525878906,59.59999847412109,275.70001220703125,274.70001220703125,275.0,271.20001220703125,255.0,229.8000030517578,68.69999694824219,23.799999237060547,24.899999618530277
Y,,9.529999732971191,4.420000076293945,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,30.799999237060547,292.6000061035156,141.6999969482422,136.10000610351562,38.09999847412109,59.400001525878906,275.70001220703125,275.5,274.5,270.79998779296875,255.0,229.8999938964844,69.4000015258789,23.799999237060547,24.899999618530277
Y,,9.529999732971191,4.409999847412109,17.1200008392334,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.899999618530277,292.5,141.6999969482422,136.3000030517578,37.900001525878906,59.400001525878906,275.70001220703125,275.6000061035156,275.0,270.20001220703125,254.8000030517578,230.6000061035156,69.5999984741211,23.799999237060547,24.899999618530277
Y,,9.520000457763672,4.409999847412109,17.1200008392334,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.799999237060547,292.6000061035156,141.60000610351562,136.1999969482422,37.900001525878906,59.29999923706055,276.3999938964844,274.8999938964844,274.8999938964844,269.70001220703125,255.1000061035156,230.1000061035156,69.5999984741211,23.700000762939453,24.899999618530277
Y,,9.529999732971191,4.420000076293945,17.100000381469727,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,31.0,292.6000061035156,141.8000030517578,136.10000610351562,37.900001525878906,59.29999923706055,275.6000061035156,275.6000061035156,275.0,269.6000061035156,254.6000061035156,230.1000061035156,69.5999984741211,23.700000762939453,24.899999618530277
Y,,9.539999961853027,4.420000076293945,17.110000610351562,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,30.899999618530277,292.5,141.6999969482422,136.3000030517578,38.400001525878906,59.59999847412109,275.8999938964844,275.70001220703125,274.5,269.5,254.8999938964844,229.8000030517578,69.5,23.700000762939453,24.799999237060547
Y,,9.539999961853027,4.429999828338623,17.1299991607666,59.52000045776367,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,31.0,292.6000061035156,141.8000030517578,136.6999969482422,38.5,59.70000076293945,276.0,275.5,275.1000061035156,269.8999938964844,254.8999938964844,229.8000030517578,69.69999694824219,23.700000762939453,24.799999237060547
Y,,9.550000190734863,4.440000057220459,17.09000015258789,59.52000045776367,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.0,30.899999618530277,292.5,141.8000030517578,136.6999969482422,38.5,59.70000076293945,276.29998779296875,275.3999938964844,274.8999938964844,270.6000061035156,254.8999938964844,230.1000061035156,69.80000305175781,23.700000762939453,24.799999237060547
Y,,9.550000190734863,4.429999828338623,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.0,30.799999237060547,292.6000061035156,141.6999969482422,136.6999969482422,38.5,59.70000076293945,275.79998779296875,275.70001220703125,275.0,271.29998779296875,255.0,229.8999938964844,69.5,23.700000762939453,24.799999237060547
Y,,9.539999961853027,4.420000076293945,17.059999465942383,59.5,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.899999618530277,292.5,141.8000030517578,136.39999389648438,38.29999923706055,59.59999847412109,276.29998779296875,274.79998779296875,275.6000061035156,271.5,255.0,230.1000061035156,70.5999984741211,23.700000762939453,24.799999237060547
Y,,9.520000457763672,4.409999847412109,17.100000381469727,59.5,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.6999969482422,136.10000610351562,38.20000076293945,59.59999847412109,276.29998779296875,275.79998779296875,275.3999938964844,271.6000061035156,255.1999969482422,230.0,69.5,23.700000762939453,24.799999237060547
Y,,9.520000457763672,4.400000095367432,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.400001525878906,31.0,292.6000061035156,141.5,135.6999969482422,38.09999847412109,59.400001525878906,276.5,274.8999938964844,275.1000061035156,271.1000061035156,254.8999938964844,230.1999969482422,68.80000305175781,23.700000762939453,24.799999237060547
Y,,9.510000228881836,4.400000095367432,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.5,30.799999237060547,292.6000061035156,141.60000610351562,136.10000610351562,37.900001525878906,59.29999923706055,276.1000061035156,275.6000061035156,275.0,270.3999938964844,255.1000061035156,229.5,69.80000305175781,23.600000381469727,24.799999237060547
Y,,9.520000457763672,4.400000095367432,17.1299991607666,59.43999862670898,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.400001525878906,30.799999237060547,292.6000061035156,141.60000610351562,136.10000610351562,37.900001525878906,59.400001525878906,276.1000061035156,275.29998779296875,275.0,269.79998779296875,255.3999938964844,230.1999969482422,70.30000305175781,23.799999237060547,24.899999618530277
Y,,9.529999732971191,4.420000076293945,17.110000610351562,59.459999084472656,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,31.0,292.5,141.6999969482422,136.39999389648438,37.79999923706055,59.29999923706055,275.8999938964844,275.29998779296875,274.5,269.6000061035156,255.0,230.1999969482422,69.5,23.799999237060547,24.799999237060547
Y,,9.529999732971191,4.420000076293945,17.149999618530273,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,30.799999237060547,292.6000061035156,141.6999969482422,136.60000610351562,37.900001525878906,59.400001525878906,276.20001220703125,275.5,274.8999938964844,269.3999938964844,255.1999969482422,230.1999969482422,70.30000305175781,23.700000762939453,24.799999237060547
Y,,9.529999732971191,4.420000076293945,17.110000610351562,59.47999954223633,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.29999923706055,31.0,292.6000061035156,141.8000030517578,136.60000610351562,38.09999847412109,59.400001525878906,276.3999938964844,275.79998779296875,275.0,269.3999938964844,254.6999969482422,229.8999938964844,69.5,23.700000762939453,24.700000762939453
Y,,9.550000190734863,4.429999828338623,17.110000610351562,59.459999084472656,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,56.0,30.899999618530277,292.5,141.8000030517578,136.6999969482422,38.29999923706055,59.59999847412109,276.3999938964844,275.1000061035156,274.8999938964844,270.1000061035156,254.6000061035156,229.6000061035156,69.19999694824219,23.700000762939453,24.799999237060547
Y,,9.539999961853027,4.420000076293945,17.059999465942383,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.6000061035156,141.8000030517578,136.5,38.59999847412109,59.70000076293945,276.5,275.8999938964844,274.8999938964844,271.20001220703125,255.0,229.8999938964844,69.5999984741211,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.409999847412109,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,31.100000381469727,292.5,141.6999969482422,136.5,38.5,59.70000076293945,277.20001220703125,275.6000061035156,275.5,271.3999938964844,255.3000030517578,229.8999938964844,68.5999984741211,23.700000762939453,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.079999923706055,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.20000076293945,30.799999237060547,292.6000061035156,141.6999969482422,136.39999389648438,38.20000076293945,59.5,276.20001220703125,275.1000061035156,275.1000061035156,271.29998779296875,255.1999969482422,229.6999969482422,69.5,23.700000762939453,24.799999237060547
Y,,9.520000457763672,4.409999847412109,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.899999618530277,292.5,141.60000610351562,136.1999969482422,37.900001525878906,59.400001525878906,276.5,275.3999938964844,274.70001220703125,270.5,255.0,230.1999969482422,70.0,23.700000762939453,24.799999237060547
Y,,9.520000457763672,4.400000095367432,17.079999923706055,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.400001525878906,30.799999237060547,292.5,141.60000610351562,136.3000030517578,37.79999923706055,59.400001525878906,275.5,275.29998779296875,274.5,270.3999938964844,255.0,230.1000061035156,69.5999984741211,23.600000381469727,24.700000762939453
Y,,9.520000457763672,4.409999847412109,17.110000610351562,59.47999954223633,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,56.29999923706055,30.799999237060547,292.5,141.6999969482422,136.10000610351562,37.70000076293945,59.29999923706055,275.6000061035156,275.29998779296875,274.70001220703125,269.70001220703125,255.3000030517578,230.0,70.19999694824219,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.409999847412109,17.110000610351562,59.47999954223633,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,56.29999923706055,31.0,292.6000061035156,141.6999969482422,136.10000610351562,38.09999847412109,59.400001525878906,276.0,275.6000061035156,274.8999938964844,269.3999938964844,254.8999938964844,229.6999969482422,69.5,23.5,24.700000762939453
Y,,9.529999732971191,4.409999847412109,17.1200008392334,59.459999084472656,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.400001525878906,30.799999237060547,292.5,141.8000030517578,136.5,38.29999923706055,59.59999847412109,276.20001220703125,275.79998779296875,275.0,269.6000061035156,255.5,229.6000061035156,69.4000015258789,23.600000381469727,24.700000762939453
Y,,9.539999961853027,4.429999828338623,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.0,30.799999237060547,292.6000061035156,141.8000030517578,136.60000610351562,38.29999923706055,59.59999847412109,276.20001220703125,275.20001220703125,275.79998779296875,269.79998779296875,255.1999969482422,230.1999969482422,69.5999984741211,23.600000381469727,24.700000762939453
Y,,9.550000190734863,4.440000057220459,17.100000381469727,59.52000045776367,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.0,30.899999618530277,292.5,141.8000030517578,136.6999969482422,38.400001525878906,59.59999847412109,275.5,275.0,274.6000061035156,270.5,254.8999938964844,230.3000030517578,68.9000015258789,23.5,24.700000762939453
Y,,9.539999961853027,4.429999828338623,17.079999923706055,59.52000045776367,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.09999847412109,30.700000762939453,292.6000061035156,141.6999969482422,136.60000610351562,38.400001525878906,59.70000076293945,276.0,274.79998779296875,275.1000061035156,271.1000061035156,254.6000061035156,229.8999938964844,69.5999984741211,23.5,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.09000015258789,59.47999954223633,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.20000076293945,31.0,292.6000061035156,141.6999969482422,136.3000030517578,38.29999923706055,59.5,276.6000061035156,275.5,275.0,271.20001220703125,254.6999969482422,230.0,70.0,23.700000762939453,24.799999237060547
Y,,9.529999732971191,4.409999847412109,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.899999618530277,292.6000061035156,141.6999969482422,136.10000610351562,38.29999923706055,59.59999847412109,276.29998779296875,275.20001220703125,274.8999938964844,271.0,255.1000061035156,230.1000061035156,69.5999984741211,23.600000381469727,24.700000762939453
Y,,9.520000457763672,4.400000095367432,17.09000015258789,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.5,30.799999237060547,292.6000061035156,141.60000610351562,136.0,38.09999847412109,59.400001525878906,277.0,275.3999938964844,275.5,270.70001220703125,255.0,230.1000061035156,68.9000015258789,23.600000381469727,24.700000762939453
Y,,9.520000457763672,4.400000095367432,17.079999923706055,59.459999084472656,7.119999885559082,653.4099731445312,68.5,647.989990234375,56.400001525878906,30.799999237060547,292.5,141.60000610351562,136.1999969482422,37.900001525878906,59.400001525878906,276.20001220703125,275.79998779296875,275.0,270.20001220703125,255.0,230.1999969482422,69.5999984741211,23.700000762939453,24.799999237060547
Y,,9.529999732971191,4.409999847412109,17.100000381469727,59.43999862670898,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.6999969482422,136.39999389648438,38.0,59.5,275.1000061035156,275.8999938964844,275.0,269.70001220703125,254.8999938964844,229.6000061035156,68.80000305175781,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.1299991607666,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.6999969482422,136.6999969482422,38.0,59.400001525878906,276.8999938964844,275.8999938964844,275.20001220703125,269.1000061035156,254.6000061035156,230.3000030517578,69.5,23.600000381469727,24.700000762939453
Y,,9.529999732971191,4.420000076293945,17.139999389648438,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.8000030517578,136.5,38.09999847412109,59.5,276.8999938964844,275.6000061035156,275.20001220703125,269.6000061035156,255.1000061035156,230.1000061035156,68.69999694824219,23.600000381469727,24.700000762939453
Y,,9.550000190734863,4.429999828338623,17.09000015258789,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.0,31.200000762939453,292.6000061035156,141.8000030517578,136.6999969482422,38.29999923706055,59.5,276.1000061035156,275.29998779296875,275.6000061035156,270.1000061035156,254.8999938964844,230.0,69.5999984741211,23.600000381469727,24.700000762939453
Y,,9.539999961853027,4.429999828338623,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.20000076293945,30.799999237060547,292.5,141.8000030517578,136.39999389648438,38.5,59.70000076293945,276.5,275.29998779296875,275.0,270.8999938964844,255.1000061035156,230.1000061035156,70.0,23.600000381469727,24.600000381469727
Y,,9.539999961853027,4.420000076293945,17.079999923706055,59.47999954223633,7.119999885559082,653.4099731445312,68.48999786376953,647.989990234375,56.20000076293945,31.0,292.6000061035156,141.6999969482422,136.6999969482422,38.70000076293945,59.79999923706055,276.29998779296875,275.1000061035156,275.1000061035156,271.3999938964844,254.6999969482422,229.6999969482422,69.5999984741211,23.5,24.600000381469727
Y,,9.529999732971191,4.420000076293945,17.06999969482422,59.459999084472656,7.119999885559082,653.4099731445312,68.51000213623047,647.989990234375,56.09999847412109,30.700000762939453,292.6000061035156,141.8000030517578,136.5,38.400001525878906,59.70000076293945,275.79998779296875,274.70001220703125,274.79998779296875,271.5,254.8999938964844,230.1000061035156,68.69999694824219,23.399999618530277,24.600000381469727
Y,,9.529999732971191,4.409999847412109,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.20000076293945,30.700000762939453,292.6000061035156,141.60000610351562,136.1999969482422,38.09999847412109,59.5,275.70001220703125,275.3999938964844,275.6000061035156,271.3999938964844,254.5,230.1999969482422,69.30000305175781,23.399999618530277,24.600000381469727
Y,,9.520000457763672,4.400000095367432,17.100000381469727,59.47999954223633,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.400001525878906,31.100000381469727,292.5,141.60000610351562,136.1999969482422,38.0,59.400001525878906,275.8999938964844,274.70001220703125,275.0,270.5,255.0,230.1999969482422,69.0999984741211,23.399999618530277,24.5
Y,,9.520000457763672,4.400000095367432,17.1200008392334,59.459999084472656,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.400001525878906,30.899999618530277,292.6000061035156,141.60000610351562,136.0,37.79999923706055,59.29999923706055,275.70001220703125,275.3999938964844,274.8999938964844,270.0,255.1000061035156,230.0,69.69999694824219,23.600000381469727,24.600000381469727
Y,,9.520000457763672,4.409999847412109,17.1200008392334,59.47999954223633,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.400001525878906,30.899999618530277,292.6000061035156,141.6999969482422,136.0,37.900001525878906,59.29999923706055,276.0,275.70001220703125,274.6000061035156,269.6000061035156,254.8000030517578,230.1000061035156,69.4000015258789,23.5,24.600000381469727
Y,,9.529999732971191,4.409999847412109,17.139999389648438,59.459999084472656,7.119999885559082,653.4099731445312,68.4800033569336,647.989990234375,56.29999923706055,30.799999237060547,292.6000061035156,141.8000030517578,136.3000030517578,38.09999847412109,59.400001525878906,275.70001220703125,276.1000061035156,274.6000061035156,269.3999938964844,255.1999969482422,229.6000061035156,69.4000015258789,23.5,24.600000381469727
Y,,9.529999732971191,4.409999847412109,17.260000228881836,59.47999954223633,7.119999885559082,653.4099731445312,68.47000122070312,647.989990234375,56.5,30.799999237060547,292.70001220703125,141.8000030517578,136.5,38.20000076293945,59.5,276.1000061035156,276.1000061035156,274.8999938964844,269.6000061035156,255.1999969482422,229.6000061035156,70.5,23.5,24.600000381469727
Y,,9.529999732971191,4.420000076293945,17.510000228881836,59.47999954223633,7.119999885559082,653.4099731445312,68.44000244140625,647.989990234375,56.5,31.0,292.70001220703125,141.8000030517578,136.39999389648438,38.29999923706055,59.5,276.29998779296875,275.5,275.3999938964844,270.0,255.3000030517578,230.1000061035156,69.5,23.5,24.600000381469727
Y,,9.5,4.389999866485596,18.15999984741211,59.459999084472656,7.119999885559082,653.4099731445312,68.4000015258789,647.989990234375,57.20000076293945,30.899999618530277,293.0,141.60000610351562,135.8000030517578,38.20000076293945,59.20000076293945,276.29998779296875,275.29998779296875,275.5,271.20001220703125,255.1999969482422,230.1999969482422,68.80000305175781,23.5,24.600000381469727
Y,,9.43000030517578,4.320000171661377,19.020000457763672,59.43999862670898,7.119999885559082,653.4299926757812,68.3499984741211,647.989990234375,58.79999923706055,31.0,293.3999938964844,141.1999969482422,134.60000610351562,38.0,58.59999847412109,275.79998779296875,275.70001220703125,274.70001220703125,271.79998779296875,255.1000061035156,230.0,69.5,23.5,24.5
Y,,9.359999656677246,4.239999771118164,21.100000381469727,59.36000061035156,7.119999885559082,653.4500122070312,68.12000274658203,647.989990234375,60.5,31.200000762939453,293.8999938964844,140.6999969482422,133.10000610351562,37.20000076293945,57.70000076293945,276.20001220703125,275.0,275.29998779296875,271.70001220703125,254.8999938964844,230.5,69.5,23.5,24.5
Y,,9.640000343322754,4.519999980926514,16.739999771118164,59.58000183105469,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,54.900001525878906,30.700000762939453,292.3999938964844,142.1999969482422,137.0,38.400001525878906,59.900001525878906,275.8999938964844,275.6000061035156,274.29998779296875,269.70001220703125,255.3999938964844,229.6000061035156,65.30000305175781,19.600000381469727,21.0
Y,,9.640000343322754,4.53000020980835,16.739999771118164,59.619998931884766,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,54.79999923706055,30.700000762939453,292.29998779296875,142.1999969482422,137.39999389648438,38.400001525878906,59.900001525878906,275.8999938964844,274.8999938964844,275.0,270.5,254.8999938964844,229.5,64.19999694824219,19.600000381469727,21.0
Y,,9.640000343322754,4.519999980926514,16.739999771118164,59.59999847412109,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,54.900001525878906,30.799999237060547,292.3999938964844,142.1999969482422,137.1999969482422,38.5,60.0,275.8999938964844,275.29998779296875,275.0,271.1000061035156,255.0,230.0,64.5999984741211,19.700000762939453,21.100000381469727
Y,,9.630000114440918,4.510000228881836,16.739999771118164,59.58000183105469,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.0,30.799999237060547,292.3999938964844,142.1999969482422,136.8000030517578,38.400001525878906,59.900001525878906,276.5,275.20001220703125,275.20001220703125,271.20001220703125,254.8999938964844,230.0,65.30000305175781,19.700000762939453,21.100000381469727
Y,,9.619999885559082,4.510000228881836,16.780000686645508,59.560001373291016,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.0,30.700000762939453,292.3999938964844,142.10000610351562,137.10000610351562,38.20000076293945,59.79999923706055,276.3999938964844,274.79998779296875,275.29998779296875,271.20001220703125,255.1999969482422,230.1999969482422,64.69999694824219,19.799999237060547,21.200000762939453
Y,,9.619999885559082,4.5,16.75,59.58000183105469,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.09999847412109,30.899999618530277,292.3999938964844,142.10000610351562,136.89999389648438,38.09999847412109,59.79999923706055,276.20001220703125,275.29998779296875,275.0,271.0,254.6999969482422,229.6999969482422,64.9000015258789,19.700000762939453,21.200000762939453
