PassOrFail,Reason,Injection_Time,Filling_Time,Plasticizing_Time,Cycle_Time,Clamp_Close_Time,Cushion_Position,Plasticizing_Position,Clamp_Open_Position,Max_Injection_Speed,Max_Screw_RPM,Average_Screw_RPM,Max_Injection_Pressure,Max_Switch_Over_Pressure,Max_Back_Pressure,Average_Back_Pressure,Barrel_Temperature_1,Barrel_Temperature_2,Barrel_Temperature_3,Barrel_Temperature_4,Barrel_Temperature_5,Barrel_Temperature_6,Hopper_Temperature,Mold_Temperature_3,Mold_Temperature_4
Y,,9.609999656677246,4.489999771118164,16.610000610351562,59.58000183105469,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,54.70000076293945,30.600000381469727,29.200000762939453,142.1999969482422,136.8000030517578,38.400001525878906,60.0,276.29998779296875,274.70001220703125,275.5,269.70001220703125,254.8999938964844,230.0,66.0,20.899999618530277,22.200000762939453
Y,,9.609999656677246,4.489999771118164,16.610000610351562,59.560001373291016,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,54.79999923706055,31.0,29.200000762939453,142.1999969482422,137.10000610351562,38.70000076293945,60.09999847412109,276.5,275.20001220703125,275.0,271.0,254.6999969482422,229.8999938964844,65.80000305175781,21.0,22.299999237060547
Y,,9.600000381469728,4.480000019073486,16.6200008392334,59.560001373291016,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,54.79999923706055,30.799999237060547,29.200000762939453,142.10000610351562,136.89999389648438,38.5,60.09999847412109,276.5,274.70001220703125,275.0,271.29998779296875,254.6999969482422,230.0,65.5,21.0,22.299999237060547
Y,,9.579999923706056,4.46999979019165,16.6200008392334,59.540000915527344,7.110000133514404,653.4299926757812,68.36000061035156,647.989990234375,55.09999847412109,30.700000762939453,29.200000762939453,142.1999969482422,136.5,38.400001525878906,60.0,275.5,275.0,274.8999938964844,271.6000061035156,254.6999969482422,230.0,66.5999984741211,21.0,22.200000762939453
Y,,9.579999923706056,4.460000038146973,16.6200008392334,59.52000045776367,7.110000133514404,653.4299926757812,68.31999969482422,647.989990234375,55.09999847412109,30.700000762939453,29.200000762939453,142.10000610351562,136.60000610351562,38.09999847412109,59.900001525878906,276.6000061035156,275.6000061035156,275.1000061035156,271.20001220703125,255.1000061035156,230.3999938964844,66.0,21.0,22.399999618530277
Y,,9.5600004196167,4.440000057220459,16.639999389648438,59.52000045776367,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,142.0,136.3000030517578,37.900001525878906,59.70000076293945,275.5,275.3999938964844,275.0,270.79998779296875,254.6999969482422,230.5,66.30000305175781,21.0,22.299999237060547
Y,,9.56999969482422,4.449999809265137,16.649999618530273,59.52000045776367,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,55.20000076293945,30.799999237060547,29.200000762939453,142.10000610351562,136.5,37.79999923706055,59.59999847412109,276.1000061035156,275.5,275.29998779296875,270.1000061035156,255.1000061035156,230.1000061035156,65.9000015258789,21.0,22.299999237060547
Y,,9.579999923706056,4.460000038146973,16.639999389648438,59.52000045776367,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,55.09999847412109,30.700000762939453,29.200000762939453,142.10000610351562,136.60000610351562,37.900001525878906,59.70000076293945,275.6000061035156,275.6000061035156,274.29998779296875,269.3999938964844,254.6999969482422,230.1999969482422,66.19999694824219,21.0,22.299999237060547
Y,,9.59000015258789,4.46999979019165,16.65999984741211,59.52000045776367,7.110000133514404,653.4299926757812,68.3499984741211,647.989990234375,55.09999847412109,30.899999618530277,29.200000762939453,142.10000610351562,136.60000610351562,37.900001525878906,59.70000076293945,277.0,275.20001220703125,275.0,269.3999938964844,255.1000061035156,230.1999969482422,65.5999984741211,21.0,22.399999618530277
Y,,9.600000381469728,4.489999771118164,16.649999618530273,59.52000045776367,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,54.900001525878906,30.5,29.200000762939453,142.10000610351562,136.89999389648438,38.20000076293945,59.900001525878906,276.29998779296875,275.0,274.79998779296875,269.20001220703125,255.8000030517578,229.6999969482422,65.80000305175781,20.899999618530277,22.299999237060547
Y,,9.600000381469728,4.489999771118164,16.65999984741211,59.560001373291016,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,54.900001525878906,30.899999618530277,29.200000762939453,142.10000610351562,137.10000610351562,38.400001525878906,59.900001525878906,276.20001220703125,275.20001220703125,275.6000061035156,270.1000061035156,254.8999938964844,230.1999969482422,65.69999694824219,20.799999237060547,22.399999618530277
Y,,9.600000381469728,4.489999771118164,16.649999618530273,59.58000183105469,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,54.900001525878906,30.799999237060547,29.200000762939453,142.10000610351562,136.89999389648438,38.59999847412109,60.0,276.5,275.5,275.29998779296875,271.29998779296875,255.0,229.6000061035156,65.69999694824219,20.899999618530277,22.399999618530277
Y,,9.600000381469728,4.480000019073486,16.600000381469727,59.560001373291016,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,54.900001525878906,30.799999237060547,29.200000762939453,142.10000610351562,137.10000610351562,38.400001525878906,60.0,276.0,275.70001220703125,275.0,271.5,254.8999938964844,230.0,65.19999694824219,20.899999618530277,22.399999618530277
Y,,9.579999923706056,4.460000038146973,16.600000381469727,59.560001373291016,7.110000133514404,653.4299926757812,68.3499984741211,647.989990234375,55.09999847412109,30.799999237060547,29.200000762939453,142.1999969482422,136.3000030517578,38.29999923706055,59.900001525878906,275.8999938964844,274.8999938964844,275.0,271.79998779296875,255.0,230.1999969482422,65.9000015258789,21.0,22.299999237060547
Y,,9.579999923706056,4.46999979019165,16.59000015258789,59.52000045776367,7.110000133514404,653.4299926757812,68.31999969482422,647.989990234375,55.0,30.700000762939453,29.200000762939453,142.10000610351562,136.5,38.0,59.70000076293945,275.5,275.29998779296875,274.6000061035156,271.3999938964844,255.1000061035156,230.1000061035156,66.30000305175781,20.899999618530277,22.200000762939453
Y,,9.5600004196167,4.440000057220459,16.610000610351562,59.52000045776367,7.110000133514404,653.4400024414062,68.33999633789062,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,142.0,136.1999969482422,37.79999923706055,59.79999923706055,275.8999938964844,275.8999938964844,275.29998779296875,271.0,255.3999938964844,229.6999969482422,66.0999984741211,20.799999237060547,22.200000762939453
Y,,9.579999923706056,4.460000038146973,16.639999389648438,59.52000045776367,7.110000133514404,653.4299926757812,68.3499984741211,647.989990234375,55.20000076293945,30.700000762939453,29.200000762939453,142.1999969482422,136.39999389648438,37.79999923706055,59.59999847412109,274.79998779296875,275.6000061035156,274.8999938964844,269.3999938964844,255.5,229.8000030517578,65.0999984741211,21.0,22.399999618530277
Y,,9.56999969482422,4.449999809265137,16.6200008392334,59.540000915527344,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,55.20000076293945,30.700000762939453,29.200000762939453,142.0,136.60000610351562,37.70000076293945,59.59999847412109,275.70001220703125,275.20001220703125,274.5,269.79998779296875,254.8999938964844,229.8000030517578,65.9000015258789,21.0,22.200000762939453
Y,,9.5600004196167,4.440000057220459,16.6299991607666,59.52000045776367,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,55.29999923706055,30.899999618530277,29.200000762939453,141.89999389648438,136.39999389648438,37.70000076293945,59.59999847412109,276.0,275.1000061035156,275.1000061035156,270.20001220703125,255.1999969482422,229.6000061035156,66.80000305175781,20.899999618530277,22.200000762939453
Y,,9.600000381469728,4.480000019073486,16.6200008392334,59.52000045776367,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,54.900001525878906,30.700000762939453,29.200000762939453,142.10000610351562,136.8000030517578,38.09999847412109,59.79999923706055,275.70001220703125,274.70001220703125,275.1000061035156,269.0,255.5,230.3000030517578,66.0,21.0,22.299999237060547
Y,,9.600000381469728,4.480000019073486,16.649999618530273,59.560001373291016,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,55.0,30.799999237060547,29.200000762939453,142.10000610351562,137.0,38.29999923706055,59.900001525878906,276.20001220703125,275.20001220703125,274.70001220703125,270.0,255.0,230.1999969482422,66.0,21.0,22.299999237060547
Y,,9.600000381469728,4.480000019073486,16.6299991607666,59.560001373291016,7.110000133514404,653.4299926757812,68.3499984741211,647.989990234375,55.0,30.600000381469727,29.200000762939453,142.10000610351562,136.8000030517578,38.400001525878906,60.0,275.8999938964844,274.8999938964844,275.0,270.70001220703125,255.0,230.0,66.0,21.0,22.299999237060547
Y,,9.600000381469728,4.480000019073486,16.610000610351562,59.58000183105469,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,55.0,30.700000762939453,29.200000762939453,142.10000610351562,136.89999389648438,38.5,60.0,276.20001220703125,275.6000061035156,275.1000061035156,271.3999938964844,255.1999969482422,229.6999969482422,66.0,21.0,22.299999237060547
Y,,9.579999923706056,4.46999979019165,16.600000381469727,59.560001373291016,7.110000133514404,653.4299926757812,68.3499984741211,647.989990234375,55.09999847412109,30.700000762939453,29.200000762939453,142.1999969482422,136.39999389648438,38.29999923706055,59.900001525878906,276.0,274.8999938964844,274.79998779296875,271.6000061035156,254.6999969482422,229.8000030517578,66.19999694824219,20.899999618530277,22.299999237060547
Y,,9.579999923706056,4.460000038146973,16.600000381469727,59.52000045776367,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,55.09999847412109,30.600000381469727,29.200000762939453,142.10000610351562,136.5,38.20000076293945,59.900001525878906,276.1000061035156,275.6000061035156,274.5,271.20001220703125,255.6000061035156,229.6000061035156,65.69999694824219,21.0,22.399999618530277
Y,,9.5600004196167,4.440000057220459,16.600000381469727,59.52000045776367,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,136.1999969482422,37.900001525878906,59.70000076293945,276.6000061035156,275.20001220703125,275.1000061035156,270.8999938964844,255.1999969482422,230.1000061035156,66.19999694824219,21.100000381469727,22.399999618530277
Y,,9.5600004196167,4.449999809265137,16.6200008392334,59.52000045776367,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,136.39999389648438,37.79999923706055,59.70000076293945,275.6000061035156,275.29998779296875,275.0,270.29998779296875,255.1000061035156,230.3000030517578,66.0,21.0,22.399999618530277
Y,,9.56999969482422,4.460000038146973,16.6299991607666,59.52000045776367,7.110000133514404,653.4199829101562,68.31999969482422,647.989990234375,55.09999847412109,30.799999237060547,29.200000762939453,142.10000610351562,136.60000610351562,37.79999923706055,59.70000076293945,276.29998779296875,275.1000061035156,275.3999938964844,269.6000061035156,255.3000030517578,230.1999969482422,66.5,21.0,22.399999618530277
Y,,9.579999923706056,4.460000038146973,16.670000076293945,59.52000045776367,7.110000133514404,653.4299926757812,68.33999633789062,647.989990234375,55.20000076293945,30.600000381469727,29.200000762939453,142.1999969482422,136.39999389648438,37.900001525878906,59.70000076293945,275.79998779296875,275.5,275.5,269.5,255.0,230.1999969482422,66.0,21.0,22.399999618530277
Y,,9.600000381469728,4.489999771118164,16.649999618530273,59.540000915527344,7.110000133514404,653.4299926757812,68.31999969482422,647.989990234375,54.900001525878906,30.799999237060547,29.200000762939453,142.10000610351562,136.89999389648438,38.09999847412109,59.79999923706055,276.1000061035156,275.8999938964844,274.8999938964844,269.70001220703125,254.6000061035156,229.6000061035156,65.4000015258789,21.0,22.399999618530277
Y,,9.600000381469728,4.480000019073486,16.6200008392334,59.560001373291016,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,54.900001525878906,30.700000762939453,29.200000762939453,142.10000610351562,137.0,38.29999923706055,59.900001525878906,276.5,274.8999938964844,275.1000061035156,269.5,255.6000061035156,229.6000061035156,66.0999984741211,21.0,22.399999618530277
Y,,9.600000381469728,4.480000019073486,16.649999618530273,59.560001373291016,7.110000133514404,653.4299926757812,68.3499984741211,647.989990234375,55.0,30.700000762939453,29.200000762939453,142.10000610351562,136.8000030517578,38.400001525878906,59.900001525878906,275.79998779296875,275.29998779296875,275.5,270.70001220703125,254.8999938964844,230.0,66.0999984741211,21.0,22.399999618530277
Y,,9.600000381469728,4.480000019073486,16.6299991607666,59.58000183105469,7.110000133514404,653.4299926757812,68.33000183105469,647.989990234375,54.900001525878906,30.700000762939453,29.200000762939453,142.10000610351562,136.89999389648438,38.400001525878906,59.900001525878906,276.1000061035156,275.79998779296875,275.0,271.29998779296875,255.1000061035156,230.1999969482422,65.19999694824219,21.0,22.299999237060547
Y,,9.640000343322754,4.53000020980835,16.739999771118164,59.619998931884766,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,54.79999923706055,30.700000762939453,292.29998779296875,142.1999969482422,137.39999389648438,38.400001525878906,59.900001525878906,275.8999938964844,274.8999938964844,275.0,270.5,254.8999938964844,229.5,64.19999694824219,19.600000381469727,21.0
Y,,9.640000343322754,4.519999980926514,16.739999771118164,59.59999847412109,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,54.900001525878906,30.799999237060547,292.3999938964844,142.1999969482422,137.1999969482422,38.5,60.0,275.8999938964844,275.29998779296875,275.0,271.1000061035156,255.0,230.0,64.5999984741211,19.700000762939453,21.100000381469727
Y,,9.630000114440918,4.510000228881836,16.739999771118164,59.58000183105469,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.0,30.799999237060547,292.3999938964844,142.1999969482422,136.8000030517578,38.400001525878906,59.900001525878906,276.5,275.20001220703125,275.20001220703125,271.20001220703125,254.8999938964844,230.0,65.30000305175781,19.700000762939453,21.100000381469727
Y,,9.619999885559082,4.510000228881836,16.780000686645508,59.560001373291016,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.0,30.700000762939453,292.3999938964844,142.10000610351562,137.10000610351562,38.20000076293945,59.79999923706055,276.3999938964844,274.79998779296875,275.29998779296875,271.20001220703125,255.1999969482422,230.1999969482422,64.69999694824219,19.799999237060547,21.200000762939453
Y,,9.619999885559082,4.5,16.75,59.58000183105469,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.09999847412109,30.899999618530277,292.3999938964844,142.10000610351562,136.89999389648438,38.09999847412109,59.79999923706055,276.20001220703125,275.29998779296875,275.0,271.0,254.6999969482422,229.6999969482422,64.9000015258789,19.700000762939453,21.200000762939453
Y,,9.609999656677246,4.489999771118164,16.75,59.58000183105469,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.20000076293945,30.700000762939453,292.3999938964844,142.1999969482422,136.6999969482422,38.0,59.70000076293945,276.20001220703125,275.70001220703125,275.6000061035156,270.0,255.3000030517578,230.1999969482422,65.19999694824219,19.799999237060547,21.200000762939453
Y,,9.619999885559082,4.510000228881836,16.729999542236328,59.560001373291016,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.09999847412109,30.799999237060547,292.3999938964844,142.10000610351562,137.10000610351562,38.0,59.59999847412109,275.29998779296875,275.29998779296875,275.0,269.70001220703125,255.1000061035156,229.8000030517578,64.69999694824219,19.799999237060547,21.200000762939453
Y,,9.630000114440918,4.510000228881836,16.780000686645508,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.09999847412109,30.700000762939453,292.3999938964844,142.10000610351562,137.0,38.09999847412109,59.79999923706055,276.70001220703125,275.6000061035156,275.0,269.5,255.1999969482422,230.1999969482422,63.70000076293945,20.200000762939453,21.5
Y,,9.630000114440918,4.519999980926514,16.75,59.619998931884766,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,54.900001525878906,30.799999237060547,292.3999938964844,142.1999969482422,137.3000030517578,38.5,59.900001525878906,276.79998779296875,275.0,275.70001220703125,271.20001220703125,255.1999969482422,229.6999969482422,64.5,20.200000762939453,21.600000381469727
Y,,9.640000343322754,4.53000020980835,16.719999313354492,59.619998931884766,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,54.900001525878906,30.700000762939453,292.29998779296875,142.1999969482422,137.10000610351562,38.400001525878906,60.0,276.20001220703125,275.29998779296875,275.0,271.0,254.6999969482422,230.1000061035156,64.80000305175781,20.299999237060547,21.600000381469727
Y,,9.640000343322754,4.519999980926514,16.739999771118164,59.560001373291016,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,54.900001525878906,30.700000762939453,292.3999938964844,142.1999969482422,137.39999389648438,38.5,60.0,275.20001220703125,275.3999938964844,274.8999938964844,270.20001220703125,255.5,230.0,65.19999694824219,20.200000762939453,21.600000381469727
Y,,9.619999885559082,4.510000228881836,16.75,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.0,30.700000762939453,292.3999938964844,142.10000610351562,137.0,38.400001525878906,59.900001525878906,274.79998779296875,275.6000061035156,274.6000061035156,271.29998779296875,255.0,229.8999938964844,64.5,20.200000762939453,21.5
Y,,9.609999656677246,4.489999771118164,16.780000686645508,59.560001373291016,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,55.20000076293945,30.899999618530277,292.3999938964844,142.1999969482422,136.6999969482422,38.20000076293945,59.79999923706055,276.1000061035156,275.0,275.1000061035156,271.1000061035156,255.1999969482422,230.3999938964844,63.70000076293945,20.299999237060547,21.600000381469727
Y,,9.609999656677246,4.489999771118164,16.770000457763672,59.58000183105469,7.119999885559082,653.4500122070312,68.61000061035156,647.989990234375,55.29999923706055,30.700000762939453,292.3999938964844,142.1999969482422,136.89999389648438,38.09999847412109,59.70000076293945,275.70001220703125,275.0,274.5,270.5,254.8000030517578,230.0,64.80000305175781,20.299999237060547,21.600000381469727
Y,,9.619999885559082,4.510000228881836,16.770000457763672,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.0,30.700000762939453,292.3999938964844,142.1999969482422,137.10000610351562,38.0,59.70000076293945,275.8999938964844,274.5,274.5,269.79998779296875,254.6000061035156,230.1999969482422,64.4000015258789,20.299999237060547,21.600000381469727
Y,,9.619999885559082,4.5,16.770000457763672,59.58000183105469,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.20000076293945,30.799999237060547,292.29998779296875,142.10000610351562,136.8000030517578,38.09999847412109,59.79999923706055,276.5,275.79998779296875,274.79998779296875,269.70001220703125,255.0,230.1999969482422,64.5999984741211,20.299999237060547,21.600000381469727
Y,,9.630000114440918,4.510000228881836,16.790000915527344,59.560001373291016,7.119999885559082,653.4500122070312,68.61000061035156,647.989990234375,55.0,30.799999237060547,292.3999938964844,142.1999969482422,137.1999969482422,38.20000076293945,59.79999923706055,276.79998779296875,274.8999938964844,274.5,268.8999938964844,255.8000030517578,230.3000030517578,64.9000015258789,20.299999237060547,21.600000381469727
Y,,9.640000343322754,4.53000020980835,16.770000457763672,59.58000183105469,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,55.0,30.700000762939453,292.3999938964844,142.1999969482422,137.1999969482422,38.400001525878906,59.900001525878906,275.8999938964844,274.8999938964844,274.5,270.0,254.8999938964844,230.1000061035156,64.69999694824219,20.299999237060547,21.600000381469727
Y,,9.640000343322754,4.53000020980835,16.75,59.59999847412109,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,54.900001525878906,30.700000762939453,292.3999938964844,142.1999969482422,137.10000610351562,38.400001525878906,59.900001525878906,275.70001220703125,275.0,274.8999938964844,270.5,254.8999938964844,230.1000061035156,64.69999694824219,20.399999618530277,21.700000762939453
Y,,9.640000343322754,4.53000020980835,16.75,59.58000183105469,7.119999885559082,653.4500122070312,68.61000061035156,647.989990234375,54.79999923706055,30.899999618530277,292.3999938964844,142.1999969482422,137.1999969482422,38.59999847412109,60.0,276.29998779296875,275.0,275.29998779296875,271.1000061035156,254.8000030517578,229.6000061035156,65.5,20.299999237060547,21.700000762939453
Y,,9.640000343322754,4.519999980926514,16.709999084472656,59.619998931884766,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,54.900001525878906,30.600000381469727,292.3999938964844,142.1999969482422,137.0,38.5,59.900001525878906,275.3999938964844,275.29998779296875,274.29998779296875,271.3999938964844,254.8999938964844,229.6999969482422,64.69999694824219,20.299999237060547,21.700000762939453
Y,,9.619999885559082,4.510000228881836,16.719999313354492,59.619998931884766,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,55.09999847412109,30.899999618530277,292.29998779296875,142.10000610351562,136.8000030517578,38.20000076293945,59.79999923706055,275.8999938964844,275.70001220703125,275.0,271.1000061035156,255.6999969482422,229.3999938964844,64.5999984741211,20.399999618530277,21.700000762939453
Y,,9.609999656677246,4.489999771118164,16.780000686645508,59.560001373291016,7.119999885559082,653.4400024414062,68.61000061035156,647.989990234375,55.20000076293945,30.700000762939453,292.3999938964844,142.1999969482422,136.8000030517578,38.0,59.70000076293945,276.5,275.20001220703125,275.20001220703125,270.70001220703125,255.1000061035156,230.1000061035156,64.80000305175781,20.299999237060547,21.700000762939453
Y,,9.619999885559082,4.5,16.790000915527344,59.560001373291016,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,55.20000076293945,30.899999618530277,292.3999938964844,142.1999969482422,136.89999389648438,37.900001525878906,59.70000076293945,275.8999938964844,275.3999938964844,274.3999938964844,270.1000061035156,255.0,230.1000061035156,64.0,20.299999237060547,21.600000381469727
Y,,9.609999656677246,4.5,16.770000457763672,59.58000183105469,7.119999885559082,653.4400024414062,68.58999633789062,647.989990234375,55.29999923706055,30.799999237060547,292.29998779296875,142.10000610351562,136.6999969482422,37.900001525878906,59.70000076293945,275.8999938964844,275.8999938964844,275.3999938964844,269.6000061035156,255.0,230.3999938964844,64.80000305175781,20.399999618530277,21.700000762939453
Y,,9.630000114440918,4.519999980926514,16.520000457763672,59.619998931884766,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,54.79999923706055,30.5,292.29998779296875,142.1999969482422,136.89999389648438,37.79999923706055,59.79999923706055,276.29998779296875,275.6000061035156,275.0,270.0,255.1000061035156,229.5,64.5999984741211,20.700000762939453,21.899999618530277
Y,,9.619999885559082,4.510000228881836,16.610000610351562,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.0,30.5,292.29998779296875,142.1999969482422,136.6999969482422,37.70000076293945,59.70000076293945,276.6000061035156,274.3999938964844,275.20001220703125,268.8999938964844,255.6999969482422,229.3000030517578,64.19999694824219,20.700000762939453,22.0
Y,,9.630000114440918,4.510000228881836,16.670000076293945,59.58000183105469,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.09999847412109,30.5,292.29998779296875,142.1999969482422,137.1999969482422,37.79999923706055,59.59999847412109,275.79998779296875,275.3999938964844,274.6000061035156,269.20001220703125,254.8000030517578,229.6000061035156,65.0,20.700000762939453,22.100000381469727
Y,,9.630000114440918,4.510000228881836,16.690000534057617,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.09999847412109,30.600000381469727,292.3999938964844,142.1999969482422,137.0,38.09999847412109,59.79999923706055,275.3999938964844,275.79998779296875,274.79998779296875,269.20001220703125,255.5,229.6999969482422,65.19999694824219,20.799999237060547,22.100000381469727
Y,,9.630000114440918,4.519999980926514,16.75,59.619998931884766,7.119999885559082,653.4600219726562,68.5999984741211,647.989990234375,55.09999847412109,30.5,292.3999938964844,142.1999969482422,137.1999969482422,38.09999847412109,59.70000076293945,276.5,275.1000061035156,275.1000061035156,270.79998779296875,255.6999969482422,230.0,64.9000015258789,20.799999237060547,22.100000381469727
Y,,9.640000343322754,4.519999980926514,16.729999542236328,59.560001373291016,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.0,30.600000381469727,292.3999938964844,142.1999969482422,137.0,38.20000076293945,59.70000076293945,276.29998779296875,275.3999938964844,274.5,271.70001220703125,254.8000030517578,230.1000061035156,64.80000305175781,20.799999237060547,22.100000381469727
Y,,9.609999656677246,4.489999771118164,16.760000228881836,59.619998931884766,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.20000076293945,30.5,292.3999938964844,142.1999969482422,137.0,38.09999847412109,59.70000076293945,276.5,274.79998779296875,275.3999938964844,271.8999938964844,255.0,230.1000061035156,64.9000015258789,20.799999237060547,22.100000381469727
Y,,9.600000381469728,4.480000019073486,16.760000228881836,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.400001525878906,30.600000381469727,292.3999938964844,142.10000610351562,136.39999389648438,37.79999923706055,59.5,276.20001220703125,275.0,275.0,271.70001220703125,254.8999938964844,230.0,64.80000305175781,20.700000762939453,22.100000381469727
N,초기허용불량,13.390000343322754,8.270000457763672,16.649999618530273,59.560001373291016,7.119999885559082,653.6300048828125,68.58999633789062,647.989990234375,38.5,30.799999237060547,292.3999938964844,147.39999389648438,146.6999969482422,38.09999847412109,59.70000076293945,275.79998779296875,275.29998779296875,275.29998779296875,270.0,255.6999969482422,229.6999969482422,64.4000015258789,20.399999618530277,21.700000762939453
Y,,9.600000381469728,4.480000019073486,16.75,59.58000183105469,7.119999885559082,653.469970703125,68.58000183105469,647.989990234375,55.400001525878906,30.399999618530277,292.3999938964844,142.0,136.39999389648438,37.70000076293945,59.5,276.29998779296875,275.6000061035156,274.8999938964844,271.29998779296875,254.6999969482422,229.8999938964844,65.0,20.799999237060547,22.100000381469727
Y,,9.579999923706056,4.46999979019165,16.770000457763672,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.5,30.399999618530277,292.29998779296875,141.89999389648438,136.39999389648438,37.400001525878906,59.400001525878906,276.0,274.79998779296875,274.3999938964844,270.79998779296875,254.5,230.1000061035156,64.0999984741211,20.799999237060547,22.200000762939453
N,초기허용불량,10.829999923706056,5.71999979019165,16.81999969482422,62.36000061035156,7.179999828338623,653.3900146484375,68.58000183105469,647.989990234375,45.400001525878906,31.100000381469727,292.3999938964844,144.89999389648438,142.6999969482422,71.9000015258789,87.0999984741211,276.0,274.79998779296875,275.70001220703125,268.8999938964844,255.1999969482422,229.8000030517578,63.79999923706055,20.600000381469727,21.799999237060547
N,초기허용불량,11.489999771118164,6.369999885559082,16.75,62.36000061035156,7.179999828338623,653.4299926757812,68.58999633789062,647.989990234375,45.09999847412109,30.5,292.5,145.6999969482422,144.1999969482422,43.70000076293945,62.900001525878906,275.20001220703125,275.5,274.8999938964844,272.1000061035156,255.1999969482422,230.1000061035156,64.30000305175781,20.5,21.799999237060547
N,초기허용불량,9.979999542236328,4.869999885559082,16.530000686645508,60.459999084472656,7.119999885559082,653.4099731445312,68.61000061035156,647.989990234375,49.400001525878906,30.700000762939453,292.5,142.89999389648438,139.0,50.59999847412109,67.4000015258789,276.0,275.29998779296875,275.1000061035156,271.6000061035156,255.1999969482422,229.6000061035156,65.0,20.700000762939453,22.0
N,초기허용불량,9.699999809265137,4.579999923706055,16.469999313354492,58.959999084472656,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,53.29999923706055,30.5,292.29998779296875,142.1999969482422,137.39999389648438,38.59999847412109,60.20000076293945,276.79998779296875,275.1000061035156,275.70001220703125,270.8999938964844,255.3999938964844,229.3999938964844,64.5,20.600000381469727,21.899999618530277
Y,,9.59000015258789,4.46999979019165,16.770000457763672,59.52000045776367,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.59999847412109,30.700000762939453,292.3999938964844,142.0,136.1999969482422,37.5,59.29999923706055,276.3999938964844,275.5,275.5,270.20001220703125,255.0,230.1000061035156,64.0,20.799999237060547,22.200000762939453
Y,,9.609999656677246,4.5,16.81999969482422,59.52000045776367,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.29999923706055,30.399999618530277,292.3999938964844,142.1999969482422,136.89999389648438,37.59999847412109,59.400001525878906,276.3999938964844,275.20001220703125,274.8999938964844,269.6000061035156,254.8999938964844,230.3000030517578,64.9000015258789,20.899999618530277,22.200000762939453
Y,,9.609999656677246,4.5,16.790000915527344,59.58000183105469,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.29999923706055,30.5,292.3999938964844,142.10000610351562,136.89999389648438,37.70000076293945,59.5,275.6000061035156,275.20001220703125,274.79998779296875,269.6000061035156,253.8999938964844,230.1999969482422,64.80000305175781,20.899999618530277,22.100000381469727
Y,,9.619999885559082,4.510000228881836,16.790000915527344,59.560001373291016,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.20000076293945,30.600000381469727,292.3999938964844,142.1999969482422,137.10000610351562,38.0,59.59999847412109,276.20001220703125,275.0,274.29998779296875,268.8999938964844,255.8999938964844,230.1999969482422,64.30000305175781,20.799999237060547,22.200000762939453
Y,,9.640000343322754,4.519999980926514,16.760000228881836,59.58000183105469,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,54.900001525878906,30.5,292.3999938964844,142.1999969482422,137.39999389648438,38.29999923706055,59.79999923706055,275.29998779296875,275.0,274.3999938964844,270.3999938964844,254.6000061035156,230.0,65.0,20.799999237060547,22.100000381469727
Y,,9.649999618530272,4.53000020980835,16.739999771118164,59.59999847412109,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,54.79999923706055,30.5,292.3999938964844,142.1999969482422,137.39999389648438,38.400001525878906,59.900001525878906,276.1000061035156,274.6000061035156,275.0,271.5,254.8999938964844,230.1999969482422,65.0999984741211,20.899999618530277,22.200000762939453
Y,,9.630000114440918,4.510000228881836,16.739999771118164,59.58000183105469,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.0,30.5,292.3999938964844,142.10000610351562,136.89999389648438,38.400001525878906,59.900001525878906,276.3999938964844,275.20001220703125,275.0,272.20001220703125,254.5,230.0,65.9000015258789,20.899999618530277,22.200000762939453
Y,,9.619999885559082,4.5,16.75,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.09999847412109,30.600000381469727,292.3999938964844,142.1999969482422,137.0,38.20000076293945,59.70000076293945,276.3999938964844,275.29998779296875,275.70001220703125,272.0,254.6000061035156,229.8999938964844,65.0999984741211,20.899999618530277,22.200000762939453
Y,,9.600000381469728,4.489999771118164,16.739999771118164,59.58000183105469,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.29999923706055,30.5,292.3999938964844,142.10000610351562,136.60000610351562,37.79999923706055,59.59999847412109,276.0,274.8999938964844,274.8999938964844,271.6000061035156,254.6000061035156,229.8000030517578,64.69999694824219,20.899999618530277,22.200000762939453
Y,,9.59000015258789,4.46999979019165,16.75,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.400001525878906,30.600000381469727,292.3999938964844,142.0,136.1999969482422,37.59999847412109,59.5,275.8999938964844,275.20001220703125,275.0,271.1000061035156,254.8999938964844,229.5,66.0,20.899999618530277,22.299999237060547
Y,,9.59000015258789,4.480000019073486,16.760000228881836,59.52000045776367,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.400001525878906,30.5,292.3999938964844,142.0,136.60000610351562,37.5,59.400001525878906,275.79998779296875,275.79998779296875,275.1000061035156,270.79998779296875,254.6999969482422,230.0,65.30000305175781,20.899999618530277,22.299999237060547
Y,,9.600000381469728,4.489999771118164,16.760000228881836,59.540000915527344,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.29999923706055,30.5,292.3999938964844,142.10000610351562,136.6999969482422,37.59999847412109,59.400001525878906,275.79998779296875,275.3999938964844,274.6000061035156,270.0,254.6999969482422,230.0,65.0999984741211,20.899999618530277,22.200000762939453
Y,,9.609999656677246,4.5,16.770000457763672,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.20000076293945,30.600000381469727,292.3999938964844,142.1999969482422,136.8000030517578,37.70000076293945,59.5,276.1000061035156,275.3999938964844,275.20001220703125,269.5,254.6999969482422,229.8999938964844,65.5999984741211,20.899999618530277,22.200000762939453
Y,,9.619999885559082,4.510000228881836,16.799999237060547,59.560001373291016,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.20000076293945,30.5,292.3999938964844,142.1999969482422,137.10000610351562,37.900001525878906,59.5,276.6000061035156,275.3999938964844,275.0,269.0,254.3000030517578,230.0,65.0999984741211,20.899999618530277,22.200000762939453
Y,,9.630000114440918,4.519999980926514,16.81999969482422,59.560001373291016,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.0,30.5,292.3999938964844,142.1999969482422,137.3000030517578,38.09999847412109,59.70000076293945,276.29998779296875,274.79998779296875,275.5,269.1000061035156,254.8999938964844,230.3999938964844,66.0,21.100000381469727,22.299999237060547
Y,,9.630000114440918,4.519999980926514,16.780000686645508,59.58000183105469,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.09999847412109,30.600000381469727,292.3999938964844,142.1999969482422,137.0,38.20000076293945,59.79999923706055,275.29998779296875,275.3999938964844,274.5,270.6000061035156,254.6000061035156,230.1999969482422,65.19999694824219,21.100000381469727,22.299999237060547
Y,,9.630000114440918,4.510000228881836,16.780000686645508,59.58000183105469,7.119999885559082,653.4500122070312,68.61000061035156,647.989990234375,55.09999847412109,30.5,292.3999938964844,142.1999969482422,137.1999969482422,38.29999923706055,59.79999923706055,276.29998779296875,275.3999938964844,275.1000061035156,271.3999938964844,255.0,230.1000061035156,66.30000305175781,21.100000381469727,22.299999237060547
Y,,9.630000114440918,4.510000228881836,16.729999542236328,59.560001373291016,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,54.900001525878906,30.700000762939453,292.3999938964844,142.10000610351562,137.10000610351562,38.20000076293945,59.79999923706055,276.5,275.20001220703125,275.29998779296875,271.79998779296875,254.6000061035156,230.1000061035156,65.19999694824219,21.0,22.299999237060547
Y,,9.619999885559082,4.5,16.729999542236328,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.09999847412109,30.5,292.3999938964844,142.10000610351562,136.6999969482422,38.0,59.70000076293945,275.6000061035156,275.6000061035156,274.5,271.3999938964844,254.8000030517578,230.0,66.0999984741211,21.0,22.299999237060547
Y,,9.609999656677246,4.489999771118164,16.770000457763672,59.58000183105469,7.119999885559082,653.4500122070312,68.61000061035156,647.989990234375,55.20000076293945,30.600000381469727,292.3999938964844,142.10000610351562,136.8000030517578,37.79999923706055,59.59999847412109,276.0,274.8999938964844,274.5,270.8999938964844,254.8999938964844,229.8000030517578,65.19999694824219,21.200000762939453,22.399999618530277
Y,,9.609999656677246,4.489999771118164,16.75,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.20000076293945,30.600000381469727,292.3999938964844,142.10000610351562,136.89999389648438,37.70000076293945,59.400001525878906,276.79998779296875,275.0,275.0,270.0,254.8000030517578,230.3000030517578,65.80000305175781,21.0,22.299999237060547
Y,,9.609999656677246,4.5,16.790000915527344,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.20000076293945,30.399999618530277,292.3999938964844,142.1999969482422,136.8000030517578,37.70000076293945,59.5,276.0,274.6000061035156,274.70001220703125,269.20001220703125,255.0,230.0,65.30000305175781,21.100000381469727,22.299999237060547
Y,,9.619999885559082,4.5,16.760000228881836,59.58000183105469,7.119999885559082,653.4600219726562,68.5999984741211,647.989990234375,55.20000076293945,30.600000381469727,292.3999938964844,142.1999969482422,136.89999389648438,37.79999923706055,59.5,276.6000061035156,274.8999938964844,274.8999938964844,269.0,255.6000061035156,230.0,64.5,21.100000381469727,22.299999237060547
Y,,9.630000114440918,4.519999980926514,16.799999237060547,59.560001373291016,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,54.900001525878906,30.5,292.29998779296875,142.1999969482422,137.1999969482422,38.0,59.70000076293945,277.5,275.5,274.8999938964844,269.6000061035156,254.3000030517578,229.8999938964844,65.19999694824219,21.100000381469727,22.200000762939453
Y,,9.630000114440918,4.510000228881836,16.81999969482422,59.58000183105469,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.09999847412109,30.399999618530277,292.3999938964844,142.1999969482422,137.0,38.09999847412109,59.70000076293945,275.79998779296875,275.6000061035156,275.0,269.6000061035156,255.8000030517578,229.8999938964844,66.0999984741211,21.100000381469727,22.299999237060547
Y,,9.630000114440918,4.519999980926514,16.780000686645508,59.619998931884766,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.0,30.700000762939453,292.3999938964844,142.1999969482422,137.10000610351562,38.20000076293945,59.70000076293945,276.20001220703125,274.79998779296875,274.3999938964844,270.8999938964844,254.6000061035156,230.0,65.30000305175781,21.100000381469727,22.399999618530277
Y,,9.640000343322754,4.519999980926514,16.790000915527344,59.560001373291016,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,54.900001525878906,30.5,292.3999938964844,142.1999969482422,137.0,38.29999923706055,59.70000076293945,276.1000061035156,275.29998779296875,275.29998779296875,271.3999938964844,255.1999969482422,230.0,66.0,21.200000762939453,22.399999618530277
Y,,9.609999656677246,4.5,16.75,59.619998931884766,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.20000076293945,30.399999618530277,292.3999938964844,142.1999969482422,137.0,38.09999847412109,59.70000076293945,276.6000061035156,275.3999938964844,275.20001220703125,271.3999938964844,255.1000061035156,230.3999938964844,65.30000305175781,21.100000381469727,22.399999618530277
Y,,9.609999656677246,4.489999771118164,16.75,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.29999923706055,30.600000381469727,292.29998779296875,142.1999969482422,136.5,38.0,59.70000076293945,276.0,275.29998779296875,275.0,271.1000061035156,255.3000030517578,229.8999938964844,65.19999694824219,21.299999237060547,22.5
Y,,9.609999656677246,4.489999771118164,16.770000457763672,59.58000183105469,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.20000076293945,30.399999618530277,292.3999938964844,142.10000610351562,136.60000610351562,37.79999923706055,59.5,276.1000061035156,275.3999938964844,274.5,270.79998779296875,255.0,230.0,65.4000015258789,21.200000762939453,22.5
Y,,9.609999656677246,4.489999771118164,16.770000457763672,59.560001373291016,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.0,30.5,292.29998779296875,142.10000610351562,136.6999969482422,37.70000076293945,59.5,275.8999938964844,275.70001220703125,275.0,270.1000061035156,255.1000061035156,230.1999969482422,65.4000015258789,21.200000762939453,22.399999618530277
Y,,9.609999656677246,4.489999771118164,16.790000915527344,59.58000183105469,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.29999923706055,30.600000381469727,292.3999938964844,142.1999969482422,136.60000610351562,37.79999923706055,59.5,276.1000061035156,275.1000061035156,274.8999938964844,269.6000061035156,254.6999969482422,230.1000061035156,65.4000015258789,21.200000762939453,22.399999618530277
Y,,9.619999885559082,4.510000228881836,16.790000915527344,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.0,30.600000381469727,292.3999938964844,142.1999969482422,137.1999969482422,37.79999923706055,59.5,276.29998779296875,275.0,275.20001220703125,269.0,254.6000061035156,229.6999969482422,67.0,21.200000762939453,22.399999618530277
Y,,9.619999885559082,4.510000228881836,16.770000457763672,59.560001373291016,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.20000076293945,30.5,292.3999938964844,142.10000610351562,137.10000610351562,38.0,59.70000076293945,276.20001220703125,275.29998779296875,274.1000061035156,269.79998779296875,255.5,230.1000061035156,66.4000015258789,21.200000762939453,22.399999618530277
Y,,9.630000114440918,4.510000228881836,16.780000686645508,59.58000183105469,7.119999885559082,653.4600219726562,68.58000183105469,647.989990234375,55.09999847412109,30.5,292.3999938964844,142.1999969482422,136.89999389648438,38.09999847412109,59.70000076293945,276.0,275.29998779296875,274.8999938964844,270.0,255.1999969482422,230.1999969482422,64.5999984741211,21.299999237060547,22.600000381469727
Y,,9.630000114440918,4.510000228881836,16.780000686645508,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.09999847412109,30.700000762939453,292.3999938964844,142.1999969482422,137.3000030517578,38.29999923706055,59.900001525878906,276.20001220703125,275.3999938964844,275.0,270.79998779296875,254.5,230.0,65.5999984741211,21.299999237060547,22.600000381469727
Y,,9.630000114440918,4.510000228881836,16.75,59.58000183105469,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.09999847412109,30.399999618530277,292.3999938964844,142.1999969482422,137.10000610351562,38.29999923706055,59.79999923706055,276.0,275.70001220703125,274.8999938964844,271.29998779296875,255.3999938964844,229.3999938964844,65.5,21.5,22.700000762939453
Y,,9.619999885559082,4.510000228881836,16.780000686645508,59.560001373291016,7.119999885559082,653.4600219726562,68.58999633789062,647.989990234375,55.09999847412109,30.600000381469727,292.3999938964844,142.10000610351562,136.8000030517578,38.20000076293945,59.70000076293945,276.5,275.6000061035156,275.29998779296875,271.3999938964844,255.0,229.8999938964844,66.5,21.399999618530277,22.600000381469727
Y,,9.600000381469728,4.489999771118164,16.780000686645508,59.560001373291016,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.29999923706055,30.5,292.3999938964844,142.10000610351562,136.8000030517578,38.0,59.59999847412109,276.20001220703125,274.79998779296875,275.1000061035156,271.1000061035156,255.0,229.6000061035156,65.5,21.5,22.600000381469727
Y,,9.609999656677246,4.489999771118164,16.799999237060547,59.58000183105469,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.29999923706055,30.600000381469727,292.3999938964844,142.10000610351562,136.6999969482422,37.79999923706055,59.59999847412109,276.3999938964844,275.29998779296875,275.0,270.8999938964844,254.6000061035156,230.1000061035156,64.5999984741211,21.5,22.600000381469727
Y,,9.59000015258789,4.480000019073486,16.799999237060547,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.5,30.700000762939453,292.3999938964844,142.10000610351562,136.60000610351562,37.70000076293945,59.400001525878906,275.70001220703125,275.79998779296875,275.0,270.29998779296875,255.3999938964844,229.6999969482422,65.30000305175781,21.399999618530277,22.5
Y,,9.600000381469728,4.480000019073486,16.809999465942383,59.58000183105469,7.119999885559082,653.4500122070312,68.5999984741211,647.989990234375,55.5,30.600000381469727,292.3999938964844,142.10000610351562,136.6999969482422,37.79999923706055,59.5,275.6000061035156,275.5,274.79998779296875,269.6000061035156,254.8999938964844,229.8000030517578,65.0,21.399999618530277,22.700000762939453
Y,,9.619999885559082,4.5,16.81999969482422,59.560001373291016,7.119999885559082,653.4500122070312,68.58000183105469,647.989990234375,55.20000076293945,30.399999618530277,292.3999938964844,142.10000610351562,137.0,37.79999923706055,59.5,276.0,275.29998779296875,274.8999938964844,269.5,254.8000030517578,230.0,65.5999984741211,21.399999618530277,22.600000381469727
Y,,9.619999885559082,4.5,16.809999465942383,59.58000183105469,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.29999923706055,30.700000762939453,292.5,142.10000610351562,136.89999389648438,37.900001525878906,59.5,276.20001220703125,275.70001220703125,275.6000061035156,269.70001220703125,255.0,230.3000030517578,64.9000015258789,21.5,22.700000762939453
Y,,9.630000114440918,4.510000228881836,16.809999465942383,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.20000076293945,30.5,292.3999938964844,142.1999969482422,137.0,38.09999847412109,59.70000076293945,275.5,275.1000061035156,274.5,270.1000061035156,254.6999969482422,230.0,66.0999984741211,21.5,22.700000762939453
Y,,9.630000114440918,4.510000228881836,16.790000915527344,59.560001373291016,7.119999885559082,653.4500122070312,68.58999633789062,647.989990234375,55.09999847412109,30.5,292.3999938964844,142.1999969482422,137.1999969482422,38.20000076293945,59.70000076293945,276.1000061035156,275.29998779296875,275.0,270.70001220703125,255.0,230.3000030517578,66.4000015258789,21.600000381469727,22.799999237060547
Y,,9.619999885559082,4.510000228881836,16.780000686645508,59.58000183105469,7.119999885559082,653.4400024414062,68.58000183105469,647.989990234375,55.20000076293945,30.5,292.3999938964844,142.1999969482422,137.0,38.09999847412109,59.70000076293945,276.3999938964844,275.3999938964844,274.8999938964844,271.1000061035156,255.0,229.8000030517578,65.0,21.5,22.899999618530277
