PassOrFail,Reason,Injection_Time,Filling_Time,Plasticizing_Time,Cycle_Time,Clamp_Close_Time,Cushion_Position,Plasticizing_Position,Clamp_Open_Position,Max_Injection_Speed,Max_Screw_RPM,Average_Screw_RPM,Max_Injection_Pressure,Max_Switch_Over_Pressure,Max_Back_Pressure,Average_Back_Pressure,Barrel_Temperature_1,Barrel_Temperature_2,Barrel_Temperature_3,Barrel_Temperature_4,Barrel_Temperature_5,Barrel_Temperature_6,Hopper_Temperature,Mold_Temperature_3,Mold_Temperature_4
Y,,9.59000015258789,4.480000019073486,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.09999847412109,30.600000381469727,29.200000762939453,142.10000610351562,136.89999389648438,38.09999847412109,59.70000076293945,276.20001220703125,275.79998779296875,275.0,270.79998779296875,254.6999969482422,229.8000030517578,67.9000015258789,22.600000381469727,23.799999237060547
Y,,9.56999969482422,4.449999809265137,16.8799991607666,59.52000045776367,7.130000114440918,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,141.89999389648438,136.60000610351562,38.0,59.59999847412109,276.79998779296875,275.20001220703125,275.0,271.20001220703125,255.0,230.0,68.0,22.600000381469727,23.899999618530277
Y,,9.5600004196167,4.449999809265137,16.8799991607666,59.52000045776367,7.130000114440918,653.4400024414062,68.48999786376953,647.989990234375,55.29999923706055,30.5,29.200000762939453,141.8000030517578,136.3000030517578,37.79999923706055,59.59999847412109,276.29998779296875,275.1000061035156,275.0,270.8999938964844,255.1999969482422,229.8999938964844,67.4000015258789,22.5,23.799999237060547
Y,,9.5600004196167,4.440000057220459,16.889999389648438,59.52000045776367,7.130000114440918,653.4299926757812,68.51000213623047,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.5,37.70000076293945,59.400001525878906,275.3999938964844,274.5,274.79998779296875,270.70001220703125,255.1000061035156,229.8999938964844,67.80000305175781,22.600000381469727,23.799999237060547
Y,,9.56999969482422,4.449999809265137,16.889999389648438,59.52000045776367,7.130000114440918,653.4400024414062,68.4800033569336,647.989990234375,55.20000076293945,30.5,29.200000762939453,141.8000030517578,136.6999969482422,37.59999847412109,59.400001525878906,274.79998779296875,275.5,275.0,270.1000061035156,254.6999969482422,230.0,67.5,22.600000381469727,24.0
Y,,9.550000190734863,4.440000057220459,16.899999618530273,59.52000045776367,7.130000114440918,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.799999237060547,29.200000762939453,141.8000030517578,136.39999389648438,37.59999847412109,59.400001525878906,275.8999938964844,275.20001220703125,275.0,269.70001220703125,254.8999938964844,230.1999969482422,67.9000015258789,22.600000381469727,23.899999618530277
Y,,9.5600004196167,4.449999809265137,16.920000076293945,59.52000045776367,7.130000114440918,653.4400024414062,68.48999786376953,647.989990234375,55.400001525878906,30.799999237060547,29.200000762939453,141.89999389648438,136.1999969482422,37.70000076293945,59.29999923706055,276.1000061035156,275.6000061035156,274.5,269.70001220703125,254.6999969482422,230.0,68.0999984741211,22.700000762939453,23.899999618530277
Y,,9.56999969482422,4.460000038146973,16.940000534057617,59.52000045776367,7.130000114440918,653.4299926757812,68.51000213623047,647.989990234375,55.29999923706055,30.5,29.200000762939453,141.89999389648438,136.8000030517578,37.900001525878906,59.5,275.79998779296875,274.20001220703125,274.70001220703125,269.5,254.8999938964844,229.6999969482422,68.5999984741211,22.700000762939453,24.0
Y,,9.59000015258789,4.480000019073486,16.920000076293945,59.52000045776367,7.130000114440918,653.4299926757812,68.4800033569336,647.989990234375,55.09999847412109,30.700000762939453,29.200000762939453,142.10000610351562,137.0,38.0,59.5,276.5,275.70001220703125,275.0,270.1000061035156,254.6000061035156,230.1999969482422,68.0999984741211,22.700000762939453,24.0
Y,,9.579999923706056,4.460000038146973,16.899999618530273,59.560001373291016,7.130000114440918,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,142.0,136.6999969482422,38.09999847412109,59.59999847412109,275.6000061035156,275.6000061035156,275.0,270.5,255.0,230.3999938964844,67.4000015258789,22.700000762939453,23.899999618530277
Y,,9.579999923706056,4.460000038146973,16.889999389648438,59.52000045776367,7.130000114440918,653.4400024414062,68.48999786376953,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,136.5,38.09999847412109,59.59999847412109,275.8999938964844,275.29998779296875,274.6000061035156,271.3999938964844,254.6999969482422,230.0,68.0,22.700000762939453,24.100000381469727
Y,,9.56999969482422,4.449999809265137,16.889999389648438,59.52000045776367,7.130000114440918,653.4299926757812,68.51000213623047,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,141.8000030517578,136.5,38.0,59.59999847412109,276.79998779296875,275.5,275.5,271.3999938964844,255.1999969482422,230.1000061035156,68.4000015258789,22.799999237060547,24.0
Y,,9.56999969482422,4.449999809265137,16.8799991607666,59.540000915527344,7.130000114440918,653.4400024414062,68.4800033569336,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.8000030517578,136.5,37.70000076293945,59.400001525878906,275.79998779296875,275.20001220703125,275.0,271.1000061035156,254.8999938964844,229.8000030517578,68.0999984741211,22.700000762939453,24.100000381469727
Y,,9.550000190734863,4.429999828338623,16.899999618530273,59.52000045776367,7.119999885559082,653.4400024414062,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.6999969482422,136.1999969482422,37.5,59.29999923706055,276.5,275.3999938964844,275.29998779296875,270.79998779296875,254.6000061035156,229.6999969482422,68.0,22.700000762939453,24.100000381469727
Y,,9.550000190734863,4.429999828338623,16.8799991607666,59.52000045776367,7.119999885559082,653.4400024414062,68.48999786376953,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.8000030517578,136.10000610351562,37.5,59.29999923706055,276.6000061035156,275.6000061035156,275.5,270.1000061035156,255.0,229.6999969482422,68.30000305175781,22.799999237060547,24.200000762939453
Y,,9.56999969482422,4.449999809265137,16.889999389648438,59.52000045776367,7.119999885559082,653.4400024414062,68.48999786376953,647.989990234375,55.20000076293945,30.399999618530277,29.200000762939453,141.89999389648438,136.60000610351562,37.5,59.29999923706055,276.29998779296875,274.79998779296875,274.8999938964844,269.3999938964844,255.1000061035156,230.1000061035156,68.0,22.799999237060547,24.200000762939453
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.8000030517578,136.6999969482422,37.70000076293945,59.5,276.20001220703125,275.3999938964844,275.1000061035156,269.3999938964844,255.1999969482422,229.6999969482422,68.5999984741211,22.799999237060547,24.0
Y,,9.579999923706056,4.460000038146973,16.899999618530273,59.52000045776367,7.119999885559082,653.4400024414062,68.48999786376953,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,136.6999969482422,37.70000076293945,59.400001525878906,276.3999938964844,275.6000061035156,274.29998779296875,270.0,254.8000030517578,230.0,68.19999694824219,22.700000762939453,24.0
Y,,9.579999923706056,4.460000038146973,16.950000762939453,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,136.5,38.0,59.5,275.3999938964844,275.29998779296875,274.20001220703125,270.0,255.5,230.3000030517578,68.0,22.700000762939453,24.0
Y,,9.59000015258789,4.46999979019165,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.09999847412109,30.899999618530277,29.200000762939453,142.10000610351562,136.8000030517578,38.0,59.59999847412109,276.20001220703125,275.70001220703125,275.0,270.70001220703125,254.8999938964844,230.1999969482422,68.19999694824219,22.700000762939453,24.0
Y,,9.59000015258789,4.46999979019165,16.899999618530273,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.20000076293945,30.700000762939453,29.200000762939453,142.0,136.89999389648438,38.09999847412109,59.59999847412109,276.1000061035156,275.29998779296875,275.1000061035156,271.20001220703125,254.8999938964844,230.1000061035156,68.0999984741211,22.700000762939453,24.0
Y,,9.5600004196167,4.449999809265137,16.8799991607666,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.89999389648438,136.39999389648438,37.79999923706055,59.5,276.20001220703125,274.70001220703125,275.6000061035156,271.1000061035156,255.0,230.0,68.80000305175781,22.799999237060547,24.0
Y,,9.5600004196167,4.440000057220459,16.889999389648438,59.52000045776367,7.119999885559082,653.4400024414062,68.48999786376953,647.989990234375,55.5,30.899999618530277,29.200000762939453,141.8000030517578,136.10000610351562,37.900001525878906,59.59999847412109,276.29998779296875,275.6000061035156,275.29998779296875,271.0,255.1999969482422,229.3999938964844,67.9000015258789,22.700000762939453,23.899999618530277
Y,,9.5600004196167,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4400024414062,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.8000030517578,136.3000030517578,37.70000076293945,59.400001525878906,275.79998779296875,274.8999938964844,275.0,270.3999938964844,255.0,229.6999969482422,66.9000015258789,22.700000762939453,23.899999618530277
Y,,9.550000190734863,4.440000057220459,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.799999237060547,29.200000762939453,141.8000030517578,136.39999389648438,37.59999847412109,59.400001525878906,275.8999938964844,275.5,274.6000061035156,270.0,254.6999969482422,230.0,68.0,22.799999237060547,24.0
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.459999084472656,7.119999885559082,653.4400024414062,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.8000030517578,136.3000030517578,37.5,59.29999923706055,275.5,275.20001220703125,274.5,269.5,254.8999938964844,230.1999969482422,68.0999984741211,22.799999237060547,24.0
Y,,9.56999969482422,4.449999809265137,16.90999984741211,59.52000045776367,7.119999885559082,653.4400024414062,68.5,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.89999389648438,136.5,37.79999923706055,59.5,276.20001220703125,275.3999938964844,274.8999938964844,269.5,255.3999938964844,230.0,68.0,22.700000762939453,23.899999618530277
Y,,9.59000015258789,4.480000019073486,16.889999389648438,59.540000915527344,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.09999847412109,30.600000381469727,29.200000762939453,142.10000610351562,136.8000030517578,38.0,59.5,276.0,275.20001220703125,275.0,269.8999938964844,254.6000061035156,230.1999969482422,68.19999694824219,22.700000762939453,24.0
Y,,9.59000015258789,4.46999979019165,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.20000076293945,30.600000381469727,29.200000762939453,142.0,136.89999389648438,38.0,59.59999847412109,276.29998779296875,276.1000061035156,275.70001220703125,270.3999938964844,254.8000030517578,230.1000061035156,67.80000305175781,22.700000762939453,24.0
Y,,9.579999923706056,4.46999979019165,16.90999984741211,59.560001373291016,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.20000076293945,30.600000381469727,29.200000762939453,142.0,136.6999969482422,38.0,59.59999847412109,275.6000061035156,275.1000061035156,274.79998779296875,271.1000061035156,254.6999969482422,229.6999969482422,68.19999694824219,22.700000762939453,24.0
Y,,9.56999969482422,4.449999809265137,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.89999389648438,136.39999389648438,38.09999847412109,59.59999847412109,276.1000061035156,275.3999938964844,275.1000061035156,271.3999938964844,254.6999969482422,229.6999969482422,68.0999984741211,22.700000762939453,24.0
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4400024414062,68.5,647.989990234375,55.29999923706055,30.5,29.200000762939453,141.8000030517578,136.39999389648438,37.900001525878906,59.5,276.5,274.8999938964844,275.0,271.1000061035156,255.3000030517578,229.6999969482422,68.30000305175781,22.700000762939453,24.0
Y,,9.550000190734863,4.429999828338623,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.39999389648438,37.59999847412109,59.400001525878906,276.1000061035156,275.29998779296875,274.8999938964844,270.70001220703125,255.0,230.1000061035156,68.19999694824219,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.90999984741211,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.6999969482422,136.1999969482422,37.5,59.29999923706055,275.6000061035156,274.8999938964844,275.0,269.8999938964844,255.1000061035156,230.1999969482422,68.4000015258789,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.440000057220459,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.5,30.799999237060547,29.200000762939453,141.8000030517578,136.3000030517578,37.5,59.29999923706055,276.8999938964844,274.6000061035156,274.70001220703125,269.3999938964844,256.29998779296875,229.8999938964844,68.0999984741211,22.899999618530277,24.200000762939453
Y,,9.56999969482422,4.460000038146973,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,141.89999389648438,136.60000610351562,37.70000076293945,59.400001525878906,275.5,275.29998779296875,274.5,269.70001220703125,254.6999969482422,230.0,69.0,22.899999618530277,24.200000762939453
Y,,9.56999969482422,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,141.89999389648438,136.6999969482422,37.70000076293945,59.400001525878906,276.5,274.3999938964844,274.6000061035156,269.1000061035156,255.6000061035156,230.1000061035156,68.80000305175781,23.0,24.200000762939453
Y,,9.579999923706056,4.460000038146973,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.20000076293945,30.799999237060547,29.200000762939453,142.0,136.60000610351562,37.79999923706055,59.400001525878906,276.5,275.5,274.8999938964844,269.8999938964844,255.1000061035156,230.1999969482422,68.19999694824219,23.0,24.200000762939453
Y,,9.579999923706056,4.460000038146973,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,142.0,136.8000030517578,38.0,59.5,275.8999938964844,275.5,275.20001220703125,270.5,255.1000061035156,229.6000061035156,68.4000015258789,23.0,24.299999237060547
Y,,9.59000015258789,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.20000076293945,30.700000762939453,29.200000762939453,142.0,136.8000030517578,38.09999847412109,59.59999847412109,276.29998779296875,275.1000061035156,275.20001220703125,271.1000061035156,255.1999969482422,229.8000030517578,67.9000015258789,23.0,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.560001373291016,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,141.8000030517578,136.60000610351562,38.0,59.59999847412109,276.1000061035156,274.70001220703125,275.0,271.1000061035156,254.8999938964844,229.8000030517578,67.69999694824219,22.799999237060547,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.3000030517578,37.79999923706055,59.5,275.8999938964844,275.29998779296875,275.20001220703125,271.1000061035156,255.3999938964844,230.1000061035156,68.69999694824219,22.799999237060547,24.100000381469727
Y,,9.5600004196167,4.440000057220459,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.3000030517578,37.70000076293945,59.400001525878906,276.1000061035156,274.8999938964844,274.79998779296875,270.1000061035156,254.8999938964844,229.6999969482422,67.5,22.899999618530277,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.5,37.70000076293945,59.400001525878906,276.29998779296875,275.6000061035156,274.79998779296875,269.8999938964844,254.8999938964844,230.0,68.19999694824219,22.899999618530277,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.8000030517578,136.39999389648438,37.70000076293945,59.400001525878906,276.5,275.3999938964844,274.3999938964844,269.5,254.8000030517578,229.8000030517578,68.0,23.0,24.200000762939453
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.89999389648438,136.6999969482422,37.79999923706055,59.400001525878906,276.8999938964844,275.20001220703125,275.5,269.6000061035156,254.8999938964844,229.8000030517578,68.19999694824219,22.899999618530277,24.200000762939453
Y,,9.59000015258789,4.46999979019165,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.20000076293945,30.700000762939453,29.200000762939453,142.0,136.8000030517578,38.0,59.5,276.0,275.29998779296875,274.8999938964844,270.1000061035156,254.6000061035156,230.1000061035156,67.5,22.899999618530277,24.200000762939453
Y,,9.579999923706056,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.20000076293945,30.799999237060547,29.200000762939453,141.89999389648438,136.89999389648438,38.0,59.59999847412109,275.6000061035156,275.8999938964844,275.6000061035156,270.8999938964844,254.6000061035156,230.1999969482422,68.5999984741211,22.899999618530277,24.200000762939453
Y,,9.56999969482422,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,136.60000610351562,38.0,59.5,276.5,274.79998779296875,275.3999938964844,271.1000061035156,255.1000061035156,230.1999969482422,68.19999694824219,22.899999618530277,24.200000762939453
Y,,11.479999542236328,3.359999895095825,19.959999084472656,64.29000091552734,6.079999923706055,655.0,59.81999969482422,69.63999938964844,64.5999984741211,30.299999237060547,29.399999618530277,168.89999389648438,128.89999389648438,22.100000381469727,13.399999618530272,245.0,249.8000030517578,249.8999938964844,244.8999938964844,240.1000061035156,225.0,39.29999923706055,19.200000762939453,22.700000762939453
Y,,9.5600004196167,4.449999809265137,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.8000030517578,136.5,38.0,59.59999847412109,276.3999938964844,275.5,275.0,271.20001220703125,255.1999969482422,230.1999969482422,67.80000305175781,22.899999618530277,24.200000762939453
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.29999923706055,30.5,29.200000762939453,141.8000030517578,136.60000610351562,37.79999923706055,59.400001525878906,276.20001220703125,275.3999938964844,275.0,270.70001220703125,255.3000030517578,229.6000061035156,68.4000015258789,22.799999237060547,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.8000030517578,136.39999389648438,37.70000076293945,59.5,276.3999938964844,275.20001220703125,274.5,270.29998779296875,255.0,229.8000030517578,67.4000015258789,22.799999237060547,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.8000030517578,136.3000030517578,37.5,59.29999923706055,276.6000061035156,274.79998779296875,275.0,269.8999938964844,254.5,230.0,68.4000015258789,22.899999618530277,24.399999618530277
Y,,9.579999923706056,4.460000038146973,16.959999084472656,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.29999923706055,30.5,29.200000762939453,142.0,136.60000610351562,37.70000076293945,59.400001525878906,276.3999938964844,274.8999938964844,274.6000061035156,269.5,254.6000061035156,230.0,68.5,23.0,24.399999618530277
Y,,9.579999923706056,4.46999979019165,16.989999771118164,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,142.0,137.0,37.79999923706055,59.400001525878906,276.20001220703125,275.5,275.5,270.0,255.0,230.1999969482422,68.30000305175781,23.0,24.399999618530277
Y,,9.579999923706056,4.460000038146973,16.920000076293945,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,142.0,136.8000030517578,37.900001525878906,59.400001525878906,276.3999938964844,275.70001220703125,275.0,270.5,255.0,230.5,68.4000015258789,23.0,24.299999237060547
Y,,9.579999923706056,4.46999979019165,16.899999618530273,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,136.5,38.0,59.59999847412109,275.6000061035156,275.70001220703125,275.0,271.29998779296875,254.8000030517578,230.0,68.4000015258789,23.0,24.299999237060547
Y,,9.56999969482422,4.460000038146973,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.29999923706055,30.5,29.200000762939453,141.89999389648438,136.6999969482422,38.0,59.5,275.79998779296875,275.29998779296875,274.5,271.70001220703125,254.6000061035156,229.6999969482422,69.30000305175781,23.0,24.299999237060547
Y,,9.5600004196167,4.440000057220459,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.8000030517578,136.39999389648438,37.79999923706055,59.400001525878906,276.5,275.3999938964844,275.20001220703125,271.3999938964844,255.0,229.6000061035156,68.19999694824219,23.0,24.299999237060547
Y,,9.539999961853027,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.8000030517578,136.1999969482422,37.5,59.29999923706055,276.6000061035156,274.8999938964844,275.1000061035156,271.1000061035156,254.8000030517578,230.1999969482422,68.5,23.0,24.299999237060547
Y,,9.550000190734863,4.429999828338623,16.920000076293945,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.8000030517578,135.89999389648438,37.29999923706055,59.09999847412109,275.70001220703125,275.3999938964844,274.70001220703125,270.5,254.6999969482422,230.0,68.19999694824219,23.0,24.299999237060547
Y,,9.550000190734863,4.429999828338623,16.950000762939453,59.52000045776367,7.119999885559082,653.4299926757812,68.51000213623047,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.8000030517578,136.39999389648438,37.400001525878906,59.20000076293945,276.20001220703125,275.6000061035156,274.3999938964844,269.8999938964844,255.0,230.0,67.80000305175781,23.0,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.6999969482422,37.5,59.29999923706055,275.70001220703125,274.3999938964844,275.0,269.1000061035156,254.8999938964844,230.6000061035156,68.19999694824219,23.0,24.299999237060547
Y,,9.5600004196167,4.449999809265137,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.8000030517578,136.60000610351562,37.59999847412109,59.29999923706055,276.5,275.8999938964844,275.20001220703125,269.1000061035156,255.1999969482422,230.1000061035156,68.4000015258789,23.0,24.299999237060547
Y,,9.56999969482422,4.460000038146973,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,142.10000610351562,136.5,37.79999923706055,59.400001525878906,276.70001220703125,275.70001220703125,275.79998779296875,269.70001220703125,255.1999969482422,230.0,68.19999694824219,23.0,24.299999237060547
Y,,9.579999923706056,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.51000213623047,647.989990234375,55.29999923706055,30.399999618530277,29.200000762939453,142.0,137.10000610351562,38.0,59.5,276.20001220703125,275.5,275.1000061035156,270.5,254.8999938964844,229.8000030517578,68.4000015258789,23.0,24.200000762939453
Y,,9.59000015258789,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.20000076293945,30.600000381469727,29.200000762939453,141.89999389648438,136.8000030517578,38.0,59.5,275.70001220703125,275.29998779296875,275.1000061035156,271.3999938964844,255.6000061035156,229.6999969482422,69.0999984741211,23.0,24.299999237060547
Y,,9.5600004196167,4.449999809265137,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.60000610351562,38.0,59.5,276.0,275.20001220703125,275.0,271.70001220703125,254.6999969482422,230.1999969482422,68.4000015258789,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.8000030517578,136.10000610351562,37.70000076293945,59.400001525878906,275.70001220703125,275.6000061035156,274.3999938964844,271.5,255.0,230.1000061035156,68.19999694824219,22.799999237060547,24.100000381469727
Y,,9.539999961853027,4.429999828338623,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.70000076293945,30.799999237060547,29.200000762939453,141.8000030517578,136.3000030517578,37.59999847412109,59.29999923706055,277.29998779296875,274.8999938964844,275.1000061035156,270.8999938964844,255.1000061035156,230.1000061035156,68.19999694824219,22.799999237060547,24.100000381469727
Y,,9.550000190734863,4.440000057220459,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.5,30.799999237060547,29.200000762939453,141.8000030517578,136.1999969482422,37.400001525878906,59.20000076293945,275.8999938964844,275.70001220703125,275.0,270.29998779296875,255.5,230.1000061035156,68.4000015258789,22.799999237060547,24.200000762939453
Y,,9.539999961853027,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.8000030517578,136.3000030517578,37.400001525878906,59.20000076293945,275.8999938964844,275.20001220703125,275.20001220703125,269.6000061035156,255.3999938964844,229.6999969482422,68.19999694824219,22.799999237060547,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.799999237060547,29.200000762939453,141.8000030517578,136.3000030517578,37.400001525878906,59.20000076293945,276.29998779296875,275.0,275.70001220703125,269.5,255.0,229.8000030517578,68.19999694824219,22.799999237060547,24.200000762939453
Y,,9.5600004196167,4.449999809265137,16.940000534057617,59.52000045776367,7.119999885559082,653.4199829101562,68.5,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,37.70000076293945,59.400001525878906,275.8999938964844,275.6000061035156,275.1000061035156,269.29998779296875,254.8999938964844,230.1000061035156,67.69999694824219,23.0,24.299999237060547
Y,,9.579999923706056,4.46999979019165,16.93000030517578,59.959999084472656,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,142.0,136.8000030517578,37.900001525878906,59.400001525878906,275.8999938964844,275.70001220703125,274.70001220703125,269.70001220703125,254.8000030517578,230.0,68.5,23.0,24.200000762939453
Y,,9.579999923706056,4.460000038146973,16.920000076293945,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,142.0,137.0,37.900001525878906,59.5,275.6000061035156,275.20001220703125,275.70001220703125,270.5,254.5,230.3000030517578,68.4000015258789,23.100000381469727,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,38.0,59.5,277.20001220703125,275.6000061035156,275.0,271.29998779296875,255.1000061035156,230.3000030517578,68.4000015258789,23.0,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.400001525878906,30.799999237060547,29.200000762939453,141.89999389648438,136.6999969482422,38.0,59.5,276.1000061035156,275.3999938964844,275.1000061035156,271.5,255.1999969482422,229.8000030517578,67.30000305175781,23.100000381469727,24.299999237060547
Y,,9.5600004196167,4.449999809265137,16.860000610351562,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.8000030517578,136.5,37.79999923706055,59.400001525878906,276.8999938964844,275.6000061035156,275.6000061035156,271.5,255.3000030517578,230.1999969482422,69.30000305175781,23.100000381469727,24.299999237060547
Y,,9.539999961853027,4.429999828338623,16.899999618530273,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.89999389648438,136.3000030517578,37.59999847412109,59.29999923706055,276.70001220703125,275.29998779296875,275.1000061035156,271.20001220703125,255.1999969482422,230.1000061035156,68.4000015258789,23.100000381469727,24.299999237060547
Y,,9.539999961853027,4.420000076293945,16.8799991607666,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.8000030517578,136.0,37.400001525878906,59.20000076293945,275.70001220703125,275.6000061035156,275.29998779296875,270.79998779296875,255.3000030517578,229.8000030517578,67.5999984741211,23.100000381469727,24.299999237060547
Y,,9.539999961853027,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.8000030517578,136.5,37.400001525878906,59.20000076293945,276.1000061035156,275.8999938964844,275.70001220703125,270.0,255.0,230.0,68.4000015258789,23.0,24.299999237060547
Y,,9.5600004196167,4.440000057220459,16.959999084472656,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,37.5,59.29999923706055,275.8999938964844,274.79998779296875,274.8999938964844,269.6000061035156,254.6999969482422,230.1999969482422,69.19999694824219,23.0,24.299999237060547
Y,,9.5600004196167,4.440000057220459,16.950000762939453,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.89999389648438,136.8000030517578,37.5,59.29999923706055,276.0,275.8999938964844,274.8999938964844,269.3999938964844,254.8999938964844,230.3999938964844,68.5,23.0,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.950000762939453,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.5,37.70000076293945,59.400001525878906,276.0,275.5,274.8999938964844,269.79998779296875,254.6000061035156,229.6999969482422,68.0,23.100000381469727,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.950000762939453,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.89999389648438,136.8000030517578,37.900001525878906,59.5,275.70001220703125,275.29998779296875,274.70001220703125,270.20001220703125,254.8999938964844,230.0,68.69999694824219,23.0,24.299999237060547
Y,,9.59000015258789,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.20000076293945,30.700000762939453,29.200000762939453,142.10000610351562,137.10000610351562,38.09999847412109,59.5,276.3999938964844,274.6000061035156,275.1000061035156,271.0,255.0,230.1999969482422,68.5,23.0,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,136.89999389648438,38.0,59.59999847412109,276.3999938964844,275.5,274.8999938964844,271.3999938964844,255.1999969482422,229.6000061035156,68.4000015258789,23.100000381469727,24.299999237060547
Y,,9.5600004196167,4.440000057220459,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.799999237060547,29.200000762939453,141.8000030517578,136.5,37.79999923706055,59.5,276.0,275.6000061035156,274.3999938964844,271.3999938964844,255.3999938964844,229.8000030517578,68.5999984741211,23.100000381469727,24.299999237060547
Y,,9.539999961853027,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.89999389648438,136.5,37.59999847412109,59.400001525878906,276.6000061035156,275.29998779296875,275.6000061035156,271.1000061035156,255.1999969482422,230.0,69.30000305175781,23.0,24.200000762939453
Y,,9.550000190734863,4.440000057220459,16.93000030517578,59.47999954223633,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.5,30.5,29.200000762939453,141.8000030517578,136.5,37.400001525878906,59.29999923706055,276.29998779296875,274.79998779296875,275.20001220703125,270.1000061035156,255.0,230.0,68.19999694824219,23.0,24.200000762939453
Y,,9.539999961853027,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.8000030517578,136.5,37.400001525878906,59.29999923706055,275.79998779296875,275.29998779296875,274.8999938964844,269.8999938964844,255.1999969482422,230.1999969482422,68.80000305175781,22.899999618530277,24.200000762939453
Y,,9.539999961853027,4.429999828338623,16.950000762939453,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.89999389648438,136.39999389648438,37.400001525878906,59.20000076293945,276.20001220703125,275.20001220703125,275.3999938964844,269.0,255.0,230.1999969482422,68.5,23.0,24.200000762939453
Y,,9.5600004196167,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.89999389648438,136.6999969482422,37.59999847412109,59.29999923706055,276.5,274.8999938964844,274.8999938964844,269.3999938964844,255.1000061035156,230.0,69.30000305175781,23.0,24.200000762939453
Y,,9.579999923706056,4.460000038146973,16.950000762939453,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,142.0,137.0,37.70000076293945,59.400001525878906,275.79998779296875,275.70001220703125,275.0,269.6000061035156,254.8999938964844,230.1999969482422,67.5999984741211,23.0,24.200000762939453
Y,,9.56999969482422,4.460000038146973,16.950000762939453,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.89999389648438,137.1999969482422,37.900001525878906,59.5,275.8999938964844,275.0,275.20001220703125,270.0,255.1000061035156,229.6999969482422,68.4000015258789,23.0,24.200000762939453
Y,,9.579999923706056,4.460000038146973,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,141.89999389648438,137.10000610351562,37.900001525878906,59.5,276.20001220703125,275.20001220703125,274.5,270.70001220703125,255.3000030517578,229.6999969482422,69.0999984741211,23.0,24.200000762939453
Y,,9.5600004196167,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,38.09999847412109,59.59999847412109,276.29998779296875,274.70001220703125,275.0,271.3999938964844,254.8000030517578,229.8000030517578,68.4000015258789,22.899999618530277,24.200000762939453
Y,,9.56999969482422,4.449999809265137,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,38.0,59.59999847412109,275.8999938964844,275.29998779296875,275.0,271.6000061035156,254.6000061035156,230.1999969482422,68.19999694824219,22.899999618530277,24.200000762939453
Y,,11.470000267028809,3.359999895095825,19.989999771118164,64.31999969482422,6.070000171661377,655.0,59.81999969482422,69.63999938964844,64.69999694824219,30.399999618530277,29.399999618530277,168.89999389648438,128.60000610351562,21.700000762939453,13.300000190734863,244.8999938964844,250.1000061035156,249.8999938964844,244.6999969482422,240.0,225.1999969482422,39.400001525878906,20.100000381469727,23.600000381469727
Y,,9.5600004196167,4.440000057220459,16.940000534057617,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.5,30.899999618530277,29.200000762939453,141.8000030517578,136.60000610351562,37.59999847412109,59.29999923706055,276.3999938964844,274.79998779296875,274.8999938964844,269.1000061035156,255.3999938964844,230.1999969482422,68.4000015258789,23.100000381469727,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.950000762939453,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.89999389648438,136.39999389648438,37.70000076293945,59.29999923706055,276.1000061035156,275.3999938964844,274.3999938964844,269.6000061035156,254.5,230.1000061035156,69.5,23.100000381469727,24.299999237060547
Y,,9.56999969482422,4.460000038146973,16.959999084472656,59.52000045776367,7.119999885559082,653.4199829101562,68.5,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,142.0,137.10000610351562,38.0,59.400001525878906,275.29998779296875,275.3999938964844,274.8999938964844,269.8999938964844,254.6999969482422,229.8000030517578,68.4000015258789,23.100000381469727,24.399999618530277
Y,,9.59000015258789,4.46999979019165,16.940000534057617,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.20000076293945,30.799999237060547,29.200000762939453,142.10000610351562,137.10000610351562,38.0,59.5,276.6000061035156,275.8999938964844,275.1000061035156,270.70001220703125,255.3999938964844,230.0,68.5,23.0,24.299999237060547
Y,,9.56999969482422,4.460000038146973,16.889999389648438,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,136.8000030517578,38.0,59.59999847412109,276.0,275.29998779296875,275.6000061035156,271.29998779296875,255.1000061035156,230.1000061035156,69.30000305175781,23.0,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,136.60000610351562,37.900001525878906,59.5,276.29998779296875,274.8999938964844,275.6000061035156,271.70001220703125,254.3999938964844,230.0,68.80000305175781,23.0,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.899999618530273,59.52000045776367,7.119999885559082,653.4199829101562,68.51000213623047,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.89999389648438,136.5,37.79999923706055,59.5,276.8999938964844,275.5,275.1000061035156,271.29998779296875,255.0,230.0,68.30000305175781,23.0,24.200000762939453
Y,,9.539999961853027,4.420000076293945,16.93000030517578,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.8000030517578,136.39999389648438,37.5,59.29999923706055,276.29998779296875,275.3999938964844,275.70001220703125,270.20001220703125,255.1999969482422,230.1999969482422,67.5,23.0,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.8000030517578,136.5,37.400001525878906,59.20000076293945,275.8999938964844,275.29998779296875,274.8999938964844,269.70001220703125,254.6999969482422,230.1000061035156,68.4000015258789,23.0,24.299999237060547
Y,,9.550000190734863,4.440000057220459,16.940000534057617,59.459999084472656,7.119999885559082,653.4199829101562,68.5,647.989990234375,55.5,30.799999237060547,29.200000762939453,141.89999389648438,136.60000610351562,37.59999847412109,59.29999923706055,276.0,275.29998779296875,275.0,268.79998779296875,255.1000061035156,230.1000061035156,68.30000305175781,23.0,24.299999237060547
Y,,9.579999923706056,4.46999979019165,16.959999084472656,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,141.89999389648438,136.8000030517578,37.900001525878906,59.5,276.6000061035156,274.8999938964844,275.6000061035156,268.79998779296875,255.1999969482422,229.8000030517578,67.5,23.100000381469727,24.299999237060547
Y,,9.579999923706056,4.46999979019165,16.920000076293945,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,137.0,37.900001525878906,59.5,276.5,274.8999938964844,274.70001220703125,269.70001220703125,254.8999938964844,230.1000061035156,68.5,23.0,24.299999237060547
Y,,9.579999923706056,4.460000038146973,16.90999984741211,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,142.0,136.6999969482422,38.09999847412109,59.59999847412109,276.0,275.5,274.79998779296875,271.0,254.8999938964844,229.8000030517578,68.5999984741211,23.100000381469727,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4199829101562,68.5,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.89999389648438,136.8000030517578,38.09999847412109,59.70000076293945,276.79998779296875,275.20001220703125,275.1000061035156,271.79998779296875,254.6999969482422,229.8000030517578,68.4000015258789,23.0,24.299999237060547
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.8000030517578,136.60000610351562,37.900001525878906,59.59999847412109,276.0,275.6000061035156,275.79998779296875,271.79998779296875,255.0,230.0,69.0999984741211,23.0,24.299999237060547
Y,,9.550000190734863,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.5,30.899999618530277,29.200000762939453,141.6999969482422,136.60000610351562,37.70000076293945,59.400001525878906,276.1000061035156,275.5,275.6000061035156,271.6000061035156,255.1000061035156,230.3000030517578,68.5,23.100000381469727,24.200000762939453
Y,,9.529999732971191,4.420000076293945,16.90999984741211,59.47999954223633,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.6999969482422,136.10000610351562,37.400001525878906,59.29999923706055,275.20001220703125,275.20001220703125,275.0,271.0,254.3000030517578,230.1000061035156,69.19999694824219,23.100000381469727,24.299999237060547
Y,,9.539999961853027,4.420000076293945,16.940000534057617,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.6999969482422,136.1999969482422,37.29999923706055,59.20000076293945,275.70001220703125,275.29998779296875,274.8999938964844,270.3999938964844,255.1000061035156,230.0,68.9000015258789,23.100000381469727,24.299999237060547
Y,,9.550000190734863,4.429999828338623,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.6999969482422,136.5,37.400001525878906,59.20000076293945,276.0,274.8999938964844,275.70001220703125,269.8999938964844,255.3000030517578,230.1999969482422,68.4000015258789,23.0,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.6999969482422,136.60000610351562,37.5,59.400001525878906,275.29998779296875,275.29998779296875,275.0,269.5,254.8999938964844,230.0,68.4000015258789,22.899999618530277,24.200000762939453
