PassOrFail,Reason,Injection_Time,Filling_Time,Plasticizing_Time,Cycle_Time,Clamp_Close_Time,Cushion_Position,Plasticizing_Position,Clamp_Open_Position,Max_Injection_Speed,Max_Screw_RPM,Average_Screw_RPM,Max_Injection_Pressure,Max_Switch_Over_Pressure,Max_Back_Pressure,Average_Back_Pressure,Barrel_Temperature_1,Barrel_Temperature_2,Barrel_Temperature_3,Barrel_Temperature_4,Barrel_Temperature_5,Barrel_Temperature_6,Hopper_Temperature,Mold_Temperature_3,Mold_Temperature_4
Y,,9.5600004196167,4.440000057220459,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.89999389648438,136.6999969482422,37.59999847412109,59.29999923706055,276.20001220703125,275.5,275.20001220703125,269.0,254.3000030517578,229.8000030517578,68.5999984741211,22.899999618530277,24.100000381469727
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4199829101562,68.5,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.89999389648438,136.6999969482422,37.79999923706055,59.5,276.29998779296875,274.8999938964844,274.3999938964844,269.70001220703125,254.6000061035156,230.0,67.4000015258789,22.799999237060547,24.100000381469727
Y,,9.59000015258789,4.480000019073486,16.93000030517578,59.52000045776367,7.119999885559082,653.4199829101562,68.5,647.989990234375,55.20000076293945,30.600000381469727,29.200000762939453,142.10000610351562,137.10000610351562,38.0,59.59999847412109,276.20001220703125,275.20001220703125,275.3999938964844,269.70001220703125,254.8999938964844,230.0,67.4000015258789,22.799999237060547,24.100000381469727
Y,,9.56999969482422,4.449999809265137,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,37.900001525878906,59.5,276.0,275.6000061035156,275.20001220703125,271.70001220703125,255.0,230.3999938964844,68.4000015258789,22.799999237060547,24.100000381469727
Y,,9.579999923706056,4.46999979019165,16.90999984741211,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,141.89999389648438,137.0,38.09999847412109,59.70000076293945,275.20001220703125,274.79998779296875,274.8999938964844,271.1000061035156,254.6999969482422,229.8000030517578,69.30000305175781,22.799999237060547,24.100000381469727
Y,,9.550000190734863,4.440000057220459,16.889999389648438,59.7599983215332,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.89999389648438,136.5,37.900001525878906,59.5,276.1000061035156,275.5,274.6000061035156,271.70001220703125,255.0,230.0,68.5,22.899999618530277,24.100000381469727
Y,,9.550000190734863,4.440000057220459,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.8000030517578,136.5,37.59999847412109,59.400001525878906,275.79998779296875,275.5,275.0,271.6000061035156,255.1000061035156,230.0,67.4000015258789,22.899999618530277,24.200000762939453
Y,,9.539999961853027,4.420000076293945,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.70000076293945,30.5,29.200000762939453,141.6999969482422,136.5,37.400001525878906,59.29999923706055,276.20001220703125,275.1000061035156,275.0,271.1000061035156,254.6999969482422,230.1000061035156,68.5999984741211,22.899999618530277,24.100000381469727
Y,,9.539999961853027,4.420000076293945,16.90999984741211,59.459999084472656,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.8000030517578,136.3000030517578,37.29999923706055,59.20000076293945,276.3999938964844,275.6000061035156,275.6000061035156,270.20001220703125,255.3000030517578,230.0,67.4000015258789,22.899999618530277,24.100000381469727
Y,,9.539999961853027,4.429999828338623,16.920000076293945,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.8000030517578,136.39999389648438,37.400001525878906,59.20000076293945,275.8999938964844,274.79998779296875,274.29998779296875,269.79998779296875,255.5,230.0,68.9000015258789,22.799999237060547,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.979999542236328,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.60000610351562,37.5,59.29999923706055,276.5,274.79998779296875,274.8999938964844,269.3999938964844,254.8999938964844,230.1000061035156,69.30000305175781,22.899999618530277,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.959999084472656,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.89999389648438,136.6999969482422,37.59999847412109,59.29999923706055,276.3999938964844,275.20001220703125,275.3999938964844,269.0,255.6999969482422,230.1999969482422,67.69999694824219,22.899999618530277,24.200000762939453
Y,,9.5600004196167,4.449999809265137,16.93000030517578,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,37.70000076293945,59.400001525878906,275.20001220703125,275.70001220703125,274.3999938964844,270.0,254.8999938964844,230.1000061035156,68.4000015258789,22.899999618530277,24.200000762939453
Y,,9.56999969482422,4.460000038146973,16.93000030517578,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.89999389648438,136.6999969482422,37.900001525878906,59.5,276.1000061035156,275.29998779296875,274.6000061035156,270.20001220703125,254.6999969482422,230.1999969482422,68.19999694824219,23.0,24.200000762939453
Y,,9.56999969482422,4.460000038146973,16.93000030517578,59.52000045776367,7.119999885559082,653.4199829101562,68.5,647.989990234375,55.29999923706055,30.700000762939453,29.200000762939453,141.89999389648438,136.89999389648438,38.09999847412109,59.70000076293945,275.8999938964844,275.20001220703125,275.1000061035156,271.3999938964844,254.6000061035156,230.1999969482422,68.30000305175781,22.799999237060547,24.100000381469727
Y,,9.56999969482422,4.460000038146973,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,136.8000030517578,37.900001525878906,59.5,276.29998779296875,275.70001220703125,274.5,271.3999938964844,254.6999969482422,230.0,67.80000305175781,22.799999237060547,24.100000381469727
Y,,9.539999961853027,4.429999828338623,16.950000762939453,59.86000061035156,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.6999969482422,136.5,37.70000076293945,59.400001525878906,276.70001220703125,274.8999938964844,274.8999938964844,271.1000061035156,255.1000061035156,229.8000030517578,68.9000015258789,22.799999237060547,24.100000381469727
Y,,9.539999961853027,4.420000076293945,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.6999969482422,136.10000610351562,37.59999847412109,59.29999923706055,276.6000061035156,275.29998779296875,274.8999938964844,270.70001220703125,255.1999969482422,229.6000061035156,68.5,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.969999313354492,59.52000045776367,7.119999885559082,653.4299926757812,68.51000213623047,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.6999969482422,136.60000610351562,37.400001525878906,59.29999923706055,275.79998779296875,275.3999938964844,275.0,270.1000061035156,254.5,230.0,67.5999984741211,22.799999237060547,24.200000762939453
Y,,9.5600004196167,4.440000057220459,16.959999084472656,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.5,30.700000762939453,29.200000762939453,141.89999389648438,136.60000610351562,37.5,59.29999923706055,275.3999938964844,275.3999938964844,274.8999938964844,269.6000061035156,254.8999938964844,230.0,68.5,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.440000057220459,16.959999084472656,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.8000030517578,136.60000610351562,37.5,59.29999923706055,276.0,275.6000061035156,274.70001220703125,269.3999938964844,255.8000030517578,230.1000061035156,69.5,23.0,24.299999237060547
Y,,9.5600004196167,4.440000057220459,16.959999084472656,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.5,30.5,29.200000762939453,141.89999389648438,136.5,37.59999847412109,59.400001525878906,276.0,275.5,274.79998779296875,269.5,255.5,230.1999969482422,68.0999984741211,23.0,24.299999237060547
Y,,9.56999969482422,4.460000038146973,16.940000534057617,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.400001525878906,30.700000762939453,29.200000762939453,141.89999389648438,136.8000030517578,37.900001525878906,59.5,276.3999938964844,274.5,275.29998779296875,270.0,254.8999938964844,230.0,68.19999694824219,23.0,24.299999237060547
Y,,9.579999923706056,4.46999979019165,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.20000076293945,30.600000381469727,29.200000762939453,142.0,136.89999389648438,38.09999847412109,59.59999847412109,276.3999938964844,275.20001220703125,275.1000061035156,271.1000061035156,254.8999938964844,230.1000061035156,68.5,23.0,24.299999237060547
Y,,9.5600004196167,4.449999809265137,16.93000030517578,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.89999389648438,136.8000030517578,38.0,59.59999847412109,276.0,275.79998779296875,275.0,271.70001220703125,254.8999938964844,230.1999969482422,67.69999694824219,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.90999984741211,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.799999237060547,29.200000762939453,141.6999969482422,136.39999389648438,37.70000076293945,59.400001525878906,276.0,275.6000061035156,274.6000061035156,271.70001220703125,254.8999938964844,230.1000061035156,67.5999984741211,22.899999618530277,24.200000762939453
Y,,9.539999961853027,4.420000076293945,16.940000534057617,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.6999969482422,136.1999969482422,37.5,59.29999923706055,275.79998779296875,275.20001220703125,275.3999938964844,271.6000061035156,255.1999969482422,230.0,68.30000305175781,22.899999618530277,24.200000762939453
Y,,9.539999961853027,4.429999828338623,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.6999969482422,136.1999969482422,37.400001525878906,59.20000076293945,276.3999938964844,275.29998779296875,275.0,270.8999938964844,255.1999969482422,230.3999938964844,67.5999984741211,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.429999828338623,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.6999969482422,136.5,37.29999923706055,59.20000076293945,275.70001220703125,275.6000061035156,275.0,270.20001220703125,255.0,230.1999969482422,68.4000015258789,22.899999618530277,24.200000762939453
Y,,9.539999961853027,4.429999828338623,16.93000030517578,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.6999969482422,136.1999969482422,37.20000076293945,59.09999847412109,275.8999938964844,275.20001220703125,275.1000061035156,269.70001220703125,255.0,230.1999969482422,69.30000305175781,22.899999618530277,24.200000762939453
Y,,9.550000190734863,4.440000057220459,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.799999237060547,29.200000762939453,141.8000030517578,136.1999969482422,37.400001525878906,59.29999923706055,276.0,275.5,275.20001220703125,269.5,255.1000061035156,229.5,68.5999984741211,22.899999618530277,24.200000762939453
Y,,9.56999969482422,4.449999809265137,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.51000213623047,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.89999389648438,136.89999389648438,37.70000076293945,59.5,275.8999938964844,275.8999938964844,274.6000061035156,269.6000061035156,254.6999969482422,229.6999969482422,68.5,22.899999618530277,24.200000762939453
Y,,9.579999923706056,4.460000038146973,16.920000076293945,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,137.0,37.900001525878906,59.59999847412109,276.3999938964844,275.0,275.20001220703125,269.70001220703125,255.3000030517578,230.1000061035156,68.5,22.899999618530277,24.100000381469727
Y,,9.56999969482422,4.460000038146973,16.889999389648438,59.52000045776367,7.119999885559082,653.4199829101562,68.48999786376953,647.989990234375,55.29999923706055,30.799999237060547,29.200000762939453,141.89999389648438,136.8000030517578,37.900001525878906,59.5,276.3999938964844,274.8999938964844,275.6000061035156,270.70001220703125,255.0,230.1000061035156,68.4000015258789,22.899999618530277,24.100000381469727
Y,,9.56999969482422,4.449999809265137,16.899999618530273,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.89999389648438,136.60000610351562,38.0,59.59999847412109,275.8999938964844,275.6000061035156,275.0,271.29998779296875,254.3000030517578,230.1999969482422,69.19999694824219,22.799999237060547,24.100000381469727
Y,,9.5600004196167,4.449999809265137,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.51000213623047,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.89999389648438,136.89999389648438,38.0,59.59999847412109,275.70001220703125,274.70001220703125,275.1000061035156,271.6000061035156,254.8999938964844,230.1000061035156,68.5,22.799999237060547,24.100000381469727
Y,,9.5600004196167,4.440000057220459,16.8799991607666,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.6999969482422,136.6999969482422,37.70000076293945,59.400001525878906,276.1000061035156,275.3999938964844,274.70001220703125,271.29998779296875,255.1000061035156,230.1000061035156,69.30000305175781,22.799999237060547,24.0
Y,,9.539999961853027,4.420000076293945,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.6999969482422,136.3000030517578,37.5,59.400001525878906,276.20001220703125,275.29998779296875,274.70001220703125,270.79998779296875,254.6999969482422,230.1999969482422,68.4000015258789,22.700000762939453,24.0
Y,,9.539999961853027,4.429999828338623,16.90999984741211,59.47999954223633,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.59999847412109,30.700000762939453,29.200000762939453,141.8000030517578,136.1999969482422,37.400001525878906,59.29999923706055,275.79998779296875,275.29998779296875,275.0,270.29998779296875,255.8000030517578,229.8999938964844,68.9000015258789,22.700000762939453,24.0
Y,,9.550000190734863,4.440000057220459,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.5,30.5,29.200000762939453,141.8000030517578,136.60000610351562,37.5,59.29999923706055,276.3999938964844,275.29998779296875,275.6000061035156,269.8999938964844,254.5,229.8999938964844,68.69999694824219,22.799999237060547,24.100000381469727
Y,,9.5600004196167,4.449999809265137,16.969999313354492,59.52000045776367,7.119999885559082,653.4199829101562,68.4800033569336,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.89999389648438,136.89999389648438,37.70000076293945,59.400001525878906,275.6000061035156,275.6000061035156,274.8999938964844,269.79998779296875,254.8999938964844,230.1999969482422,69.0,22.799999237060547,24.100000381469727
Y,,9.56999969482422,4.449999809265137,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.8000030517578,37.79999923706055,59.29999923706055,276.1000061035156,275.29998779296875,274.8999938964844,270.0,255.1000061035156,230.3000030517578,68.5999984741211,22.799999237060547,24.0
Y,,9.579999923706056,4.460000038146973,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.29999923706055,30.600000381469727,29.200000762939453,141.89999389648438,137.1999969482422,38.0,59.5,275.8999938964844,275.0,275.79998779296875,270.79998779296875,254.3999938964844,230.1999969482422,69.0,22.700000762939453,23.899999618530277
Y,,9.579999923706056,4.460000038146973,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.20000076293945,30.700000762939453,29.200000762939453,141.89999389648438,136.89999389648438,38.0,59.5,277.1000061035156,275.5,275.0,270.70001220703125,255.1999969482422,230.1999969482422,68.5,22.700000762939453,23.799999237060547
Y,,9.5600004196167,4.440000057220459,16.940000534057617,59.540000915527344,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.8000030517578,136.6999969482422,37.79999923706055,59.400001525878906,276.3999938964844,275.79998779296875,275.0,270.5,254.8999938964844,230.0,68.4000015258789,22.600000381469727,23.799999237060547
Y,,9.5600004196167,4.440000057220459,16.93000030517578,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.8000030517578,136.5,37.70000076293945,59.400001525878906,276.70001220703125,274.5,275.5,270.1000061035156,255.1000061035156,229.8999938964844,69.30000305175781,22.600000381469727,23.799999237060547
Y,,9.550000190734863,4.429999828338623,16.920000076293945,59.52000045776367,7.119999885559082,653.4299926757812,68.5,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.8000030517578,136.60000610351562,37.70000076293945,59.400001525878906,276.29998779296875,275.8999938964844,274.70001220703125,269.8999938964844,255.6000061035156,229.6999969482422,68.4000015258789,22.600000381469727,23.799999237060547
Y,,9.5600004196167,4.440000057220459,16.899999618530273,59.45000076293945,7.119999885559082,653.4299926757812,68.44000244140625,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.8000030517578,136.6999969482422,38.0,59.59999847412109,275.6000061035156,275.79998779296875,275.20001220703125,271.29998779296875,255.1000061035156,230.0,67.80000305175781,22.700000762939453,23.799999237060547
Y,,9.59000015258789,4.46999979019165,16.889999389648438,59.52000045776367,7.119999885559082,653.4299926757812,68.44999694824219,647.989990234375,55.09999847412109,30.700000762939453,29.200000762939453,142.0,137.0,37.900001525878906,59.5,276.3999938964844,275.79998779296875,275.0,271.0,255.1000061035156,230.1000061035156,68.30000305175781,22.600000381469727,23.899999618530277
Y,,9.56999969482422,4.449999809265137,16.940000534057617,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,142.0,136.8000030517578,38.0,59.5,276.29998779296875,275.6000061035156,275.6000061035156,270.5,254.3999938964844,230.1999969482422,68.30000305175781,22.700000762939453,23.799999237060547
Y,,9.5600004196167,4.449999809265137,16.950000762939453,59.52000045776367,7.119999885559082,653.4299926757812,68.48999786376953,647.989990234375,55.400001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.89999389648438,37.70000076293945,59.29999923706055,275.8999938964844,275.5,274.8999938964844,269.6000061035156,254.6000061035156,230.3000030517578,68.4000015258789,22.600000381469727,23.899999618530277
Y,,9.56999969482422,4.449999809265137,16.969999313354492,59.52000045776367,7.119999885559082,653.4299926757812,68.4800033569336,647.989990234375,55.400001525878906,30.5,29.200000762939453,141.89999389648438,136.8000030517578,37.70000076293945,59.400001525878906,276.20001220703125,275.79998779296875,275.0,269.70001220703125,255.0,230.3000030517578,67.5,22.700000762939453,23.899999618530277
Y,,9.550000190734863,4.429999828338623,16.889999389648438,59.470001220703125,7.119999885559082,653.4400024414062,68.44999694824219,647.989990234375,55.5,30.5,29.200000762939453,141.8000030517578,136.39999389648438,37.79999923706055,59.400001525878906,276.6000061035156,274.79998779296875,275.5,271.0,255.1999969482422,230.1000061035156,68.4000015258789,22.600000381469727,23.799999237060547
Y,,9.529999732971191,4.409999847412109,16.81999969482422,59.52000045776367,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.399999618530277,29.200000762939453,141.8000030517578,136.39999389648438,37.59999847412109,59.400001525878906,275.79998779296875,274.8999938964844,274.29998779296875,269.6000061035156,255.0,230.1000061035156,67.0,20.100000381469727,21.100000381469727
Y,,9.539999961853027,4.420000076293945,16.809999465942383,59.459999084472656,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.89999389648438,136.3000030517578,37.79999923706055,59.5,276.29998779296875,275.29998779296875,274.70001220703125,270.0,254.1999969482422,229.8999938964844,67.5999984741211,20.100000381469727,21.100000381469727
Y,,9.539999961853027,4.420000076293945,16.780000686645508,59.52000045776367,7.119999885559082,653.4299926757812,68.25,647.989990234375,55.70000076293945,30.5,29.200000762939453,141.89999389648438,136.5,37.900001525878906,59.59999847412109,275.70001220703125,275.20001220703125,274.70001220703125,271.20001220703125,254.8000030517578,229.8000030517578,66.69999694824219,20.299999237060547,21.299999237060547
Y,,9.529999732971191,4.409999847412109,16.75,59.47999954223633,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.8000030517578,136.10000610351562,37.79999923706055,59.5,275.0,275.3999938964844,274.3999938964844,271.29998779296875,255.0,229.6999969482422,66.5999984741211,20.299999237060547,21.200000762939453
Y,,9.529999732971191,4.420000076293945,16.760000228881836,59.459999084472656,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.8000030517578,136.10000610351562,37.79999923706055,59.5,276.1000061035156,275.3999938964844,275.1000061035156,271.1000061035156,255.6999969482422,230.0,67.19999694824219,20.200000762939453,21.200000762939453
Y,,9.520000457763672,4.400000095367432,16.790000915527344,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.6999969482422,136.10000610351562,37.5,59.400001525878906,275.8999938964844,275.20001220703125,275.0,270.6000061035156,255.0,230.3999938964844,66.9000015258789,20.200000762939453,21.299999237060547
Y,,9.510000228881836,4.400000095367432,16.799999237060547,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,135.89999389648438,37.5,59.29999923706055,276.20001220703125,275.8999938964844,275.5,270.1000061035156,255.1999969482422,230.1999969482422,67.0,20.299999237060547,21.299999237060547
Y,,9.520000457763672,4.409999847412109,16.81999969482422,59.459999084472656,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.3000030517578,37.59999847412109,59.400001525878906,275.79998779296875,275.1000061035156,274.70001220703125,269.5,255.1000061035156,230.1999969482422,67.0,20.299999237060547,21.200000762939453
Y,,9.529999732971191,4.409999847412109,16.81999969482422,59.47999954223633,7.119999885559082,653.4299926757812,68.23999786376953,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.8000030517578,136.39999389648438,37.59999847412109,59.400001525878906,275.79998779296875,275.5,274.79998779296875,269.0,255.8000030517578,230.3000030517578,66.30000305175781,20.299999237060547,21.399999618530277
Y,,9.529999732971191,4.420000076293945,16.780000686645508,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.5,29.200000762939453,141.89999389648438,136.3000030517578,37.70000076293945,59.400001525878906,276.20001220703125,275.20001220703125,275.29998779296875,269.3999938964844,254.8999938964844,230.1000061035156,67.0,20.399999618530277,21.399999618530277
Y,,9.539999961853027,4.420000076293945,16.799999237060547,59.52000045776367,7.119999885559082,653.4400024414062,68.2699966430664,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.89999389648438,136.60000610351562,37.900001525878906,59.59999847412109,276.70001220703125,275.29998779296875,274.5,270.5,254.8000030517578,230.0,67.19999694824219,20.399999618530277,21.399999618530277
Y,,9.550000190734863,4.429999828338623,16.760000228881836,59.52000045776367,7.119999885559082,653.4299926757812,68.25,647.989990234375,55.5,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,38.09999847412109,59.70000076293945,276.20001220703125,274.8999938964844,275.6000061035156,271.29998779296875,255.3000030517578,230.1000061035156,67.0,20.399999618530277,21.399999618530277
Y,,9.529999732971191,4.420000076293945,16.790000915527344,59.52000045776367,7.119999885559082,653.4500122070312,68.25,647.989990234375,55.70000076293945,30.5,29.200000762939453,141.8000030517578,136.3000030517578,37.900001525878906,59.59999847412109,276.20001220703125,275.29998779296875,275.1000061035156,271.5,255.1999969482422,230.0,68.0999984741211,20.299999237060547,21.399999618530277
Y,,9.520000457763672,4.409999847412109,16.780000686645508,59.459999084472656,7.119999885559082,653.4400024414062,68.2699966430664,647.989990234375,55.79999923706055,30.700000762939453,29.200000762939453,141.8000030517578,136.1999969482422,37.900001525878906,59.5,276.0,274.8999938964844,274.8999938964844,271.29998779296875,255.3000030517578,229.6000061035156,67.0,20.299999237060547,21.399999618530277
Y,,9.520000457763672,4.409999847412109,16.770000457763672,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.5,29.200000762939453,141.8000030517578,136.10000610351562,37.59999847412109,59.5,276.20001220703125,275.0,275.1000061035156,270.8999938964844,255.3000030517578,229.6000061035156,68.0,20.399999618530277,21.399999618530277
Y,,9.510000228881836,4.389999866485596,16.809999465942383,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.10000610351562,37.400001525878906,59.29999923706055,276.1000061035156,274.79998779296875,275.3999938964844,270.70001220703125,254.3999938964844,230.1000061035156,67.0,20.399999618530277,21.5
Y,,9.529999732971191,4.409999847412109,16.829999923706055,59.47999954223633,7.119999885559082,653.4500122070312,68.25,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.8000030517578,136.3000030517578,37.59999847412109,59.400001525878906,276.29998779296875,274.8999938964844,275.20001220703125,269.5,255.0,230.1000061035156,67.0999984741211,20.399999618530277,21.399999618530277
Y,,9.539999961853027,4.420000076293945,16.81999969482422,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.89999389648438,136.3000030517578,37.70000076293945,59.400001525878906,276.0,275.20001220703125,275.20001220703125,270.29998779296875,254.5,230.5,67.0,20.399999618530277,21.5
Y,,9.529999732971191,4.409999847412109,16.84000015258789,59.459999084472656,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.8000030517578,136.5,37.59999847412109,59.400001525878906,276.3999938964844,275.3999938964844,274.8999938964844,269.6000061035156,255.0,230.3000030517578,67.5,20.399999618530277,21.399999618530277
Y,,9.539999961853027,4.429999828338623,16.84000015258789,59.47999954223633,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.89999389648438,136.5,37.900001525878906,59.5,276.1000061035156,274.3999938964844,274.29998779296875,270.5,255.8999938964844,230.1999969482422,67.5,20.399999618530277,21.5
Y,,9.539999961853027,4.429999828338623,16.809999465942383,59.52000045776367,7.119999885559082,653.4400024414062,68.23999786376953,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.89999389648438,136.6999969482422,38.0,59.59999847412109,274.8999938964844,275.3999938964844,274.3999938964844,271.0,254.8999938964844,229.8999938964844,67.0,20.399999618530277,21.5
Y,,9.520000457763672,4.409999847412109,16.799999237060547,59.52000045776367,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.900001525878906,30.5,29.200000762939453,141.8000030517578,136.1999969482422,37.79999923706055,59.5,276.29998779296875,274.70001220703125,275.0,271.0,254.8999938964844,230.0,67.4000015258789,20.399999618530277,21.5
Y,,9.510000228881836,4.400000095367432,16.809999465942383,59.459999084472656,7.119999885559082,653.4400024414062,68.2699966430664,647.989990234375,56.0,30.700000762939453,29.200000762939453,141.6999969482422,136.0,37.70000076293945,59.5,276.20001220703125,275.3999938964844,275.0,270.70001220703125,255.6000061035156,230.0,66.9000015258789,20.399999618530277,21.5
Y,,9.520000457763672,4.409999847412109,16.799999237060547,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.0,37.59999847412109,59.400001525878906,276.29998779296875,275.6000061035156,275.0,270.29998779296875,255.0,229.8999938964844,67.4000015258789,20.5,21.600000381469727
Y,,9.510000228881836,4.400000095367432,16.829999923706055,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,56.0,30.600000381469727,29.200000762939453,141.8000030517578,136.3000030517578,37.400001525878906,59.29999923706055,276.0,275.0,275.20001220703125,269.79998779296875,255.0,229.8999938964844,67.0999984741211,20.5,21.600000381469727
Y,,9.520000457763672,4.400000095367432,16.829999923706055,59.459999084472656,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,135.89999389648438,37.5,59.29999923706055,276.5,275.3999938964844,275.5,269.5,255.1000061035156,229.8000030517578,66.19999694824219,20.5,21.600000381469727
Y,,9.520000457763672,4.409999847412109,16.729999542236328,59.52000045776367,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.8000030517578,136.10000610351562,37.900001525878906,59.59999847412109,276.0,275.5,275.3999938964844,271.79998779296875,254.8999938964844,230.0,67.19999694824219,19.700000762939453,20.700000762939453
Y,,9.539999961853027,4.429999828338623,16.75,59.540000915527344,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.89999389648438,136.6999969482422,38.09999847412109,59.59999847412109,275.3999938964844,275.3999938964844,274.70001220703125,271.3999938964844,254.8999938964844,230.3999938964844,67.0,19.700000762939453,20.700000762939453
Y,,9.520000457763672,4.400000095367432,16.770000457763672,59.459999084472656,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.70000076293945,30.700000762939453,29.200000762939453,141.8000030517578,136.10000610351562,37.79999923706055,59.5,275.79998779296875,275.29998779296875,275.1000061035156,271.6000061035156,255.0,229.8999938964844,66.30000305175781,19.799999237060547,20.799999237060547
Y,,9.510000228881836,4.400000095367432,16.760000228881836,59.47999954223633,7.119999885559082,653.4400024414062,68.23999786376953,647.989990234375,55.79999923706055,30.399999618530277,29.200000762939453,141.6999969482422,136.1999969482422,37.5,59.400001525878906,276.8999938964844,275.0,275.0,271.1000061035156,255.1999969482422,229.6000061035156,67.0999984741211,19.799999237060547,20.700000762939453
Y,,9.510000228881836,4.389999866485596,16.780000686645508,59.459999084472656,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.900001525878906,30.700000762939453,29.200000762939453,141.8000030517578,135.89999389648438,37.400001525878906,59.29999923706055,276.20001220703125,275.5,275.0,270.1000061035156,256.0,229.3999938964844,67.5999984741211,19.700000762939453,20.700000762939453
Y,,9.510000228881836,4.400000095367432,16.780000686645508,59.47999954223633,7.119999885559082,653.4400024414062,68.2699966430664,647.989990234375,55.900001525878906,30.5,29.200000762939453,141.8000030517578,136.3000030517578,37.400001525878906,59.29999923706055,276.0,275.29998779296875,275.29998779296875,269.8999938964844,255.0,229.6999969482422,67.0999984741211,19.700000762939453,20.700000762939453
Y,,9.529999732971191,4.409999847412109,16.790000915527344,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.70000076293945,30.5,29.200000762939453,141.8000030517578,136.39999389648438,37.5,59.400001525878906,275.5,274.79998779296875,274.5,269.5,254.8999938964844,229.8999938964844,66.80000305175781,19.700000762939453,20.700000762939453
Y,,9.529999732971191,4.409999847412109,16.799999237060547,59.52000045776367,7.119999885559082,653.4299926757812,68.25,647.989990234375,55.70000076293945,30.799999237060547,29.200000762939453,141.8000030517578,136.3000030517578,37.70000076293945,59.400001525878906,276.5,275.79998779296875,275.20001220703125,269.3999938964844,255.6000061035156,229.8000030517578,66.9000015258789,19.700000762939453,20.700000762939453
Y,,9.5600004196167,4.440000057220459,16.809999465942383,59.52000045776367,7.119999885559082,653.4299926757812,68.25,647.989990234375,55.5,30.5,29.200000762939453,142.0,136.6999969482422,38.0,59.59999847412109,276.29998779296875,274.8999938964844,274.3999938964844,270.6000061035156,254.8999938964844,230.1000061035156,66.30000305175781,19.700000762939453,20.700000762939453
Y,,9.539999961853027,4.420000076293945,16.799999237060547,59.52000045776367,7.119999885559082,653.4299926757812,68.25,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.89999389648438,136.39999389648438,37.900001525878906,59.5,275.3999938964844,275.20001220703125,275.0,271.29998779296875,254.6000061035156,230.1000061035156,67.0999984741211,19.700000762939453,20.600000381469727
Y,,9.529999732971191,4.409999847412109,16.790000915527344,59.52000045776367,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.79999923706055,30.5,29.200000762939453,141.8000030517578,136.1999969482422,37.900001525878906,59.5,275.8999938964844,275.70001220703125,275.20001220703125,271.6000061035156,255.1999969482422,230.3999938964844,67.5999984741211,19.700000762939453,20.700000762939453
Y,,9.520000457763672,4.409999847412109,16.760000228881836,59.459999084472656,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.70000076293945,30.399999618530277,29.200000762939453,141.8000030517578,136.1999969482422,37.70000076293945,59.400001525878906,275.6000061035156,274.8999938964844,275.0,271.6000061035156,254.8000030517578,230.1000061035156,66.30000305175781,19.700000762939453,20.700000762939453
Y,,9.510000228881836,4.400000095367432,16.760000228881836,59.47999954223633,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.8000030517578,135.89999389648438,37.400001525878906,59.29999923706055,276.79998779296875,274.79998779296875,275.0,270.6000061035156,255.1000061035156,229.8999938964844,66.4000015258789,19.700000762939453,20.600000381469727
Y,,9.520000457763672,4.409999847412109,16.790000915527344,59.459999084472656,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.399999618530277,29.200000762939453,141.6999969482422,136.1999969482422,37.400001525878906,59.29999923706055,276.1000061035156,275.29998779296875,275.0,270.29998779296875,254.5,229.6999969482422,67.0,19.700000762939453,20.600000381469727
Y,,9.520000457763672,4.400000095367432,16.81999969482422,59.47999954223633,7.119999885559082,653.4400024414062,68.23999786376953,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.1999969482422,37.400001525878906,59.29999923706055,276.20001220703125,275.0,275.6000061035156,269.6000061035156,255.1999969482422,230.1000061035156,67.19999694824219,19.799999237060547,20.799999237060547
Y,,9.529999732971191,4.409999847412109,16.809999465942383,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.700000762939453,29.200000762939453,141.89999389648438,136.1999969482422,37.5,59.29999923706055,276.5,274.6000061035156,274.29998779296875,269.3999938964844,254.8999938964844,230.0,67.0999984741211,19.799999237060547,20.799999237060547
Y,,9.539999961853027,4.429999828338623,16.829999923706055,59.52000045776367,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.70000076293945,30.5,29.200000762939453,141.89999389648438,136.5,37.79999923706055,59.5,276.1000061035156,274.79998779296875,274.8999938964844,269.20001220703125,255.1999969482422,229.8999938964844,65.80000305175781,19.799999237060547,20.799999237060547
Y,,9.5600004196167,4.440000057220459,16.809999465942383,59.52000045776367,7.119999885559082,653.4400024414062,68.23999786376953,647.989990234375,55.5,30.600000381469727,29.200000762939453,142.0,136.8000030517578,37.900001525878906,59.5,275.79998779296875,275.6000061035156,275.20001220703125,270.29998779296875,254.8999938964844,229.8999938964844,67.0,19.899999618530277,20.799999237060547
Y,,9.539999961853027,4.429999828338623,16.790000915527344,59.52000045776367,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,142.0,136.5,38.0,59.59999847412109,276.6000061035156,275.29998779296875,275.3999938964844,270.8999938964844,255.0,230.3000030517578,67.0999984741211,19.799999237060547,20.799999237060547
Y,,9.529999732971191,4.420000076293945,16.81999969482422,59.52000045776367,7.119999885559082,653.4400024414062,68.2699966430664,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.89999389648438,136.5,38.09999847412109,59.70000076293945,275.8999938964844,275.29998779296875,274.79998779296875,271.5,254.8999938964844,230.0,66.5,19.799999237060547,20.799999237060547
Y,,9.539999961853027,4.420000076293945,16.780000686645508,59.52000045776367,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.59999847412109,30.600000381469727,29.200000762939453,141.8000030517578,136.3000030517578,37.79999923706055,59.5,276.0,275.6000061035156,275.0,271.3999938964844,254.8999938964844,229.6999969482422,67.0999984741211,19.799999237060547,20.799999237060547
Y,,9.520000457763672,4.400000095367432,16.780000686645508,59.52000045776367,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.600000381469727,29.200000762939453,141.6999969482422,136.10000610351562,37.59999847412109,59.400001525878906,276.6000061035156,275.1000061035156,275.3999938964844,271.29998779296875,255.3999938964844,229.6999969482422,67.19999694824219,19.799999237060547,20.899999618530277
Y,,9.510000228881836,4.400000095367432,16.790000915527344,59.459999084472656,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.900001525878906,30.700000762939453,29.200000762939453,141.6999969482422,135.6999969482422,37.5,59.29999923706055,275.3999938964844,274.6000061035156,274.29998779296875,270.70001220703125,255.0,229.8000030517578,67.0999984741211,19.799999237060547,20.799999237060547
Y,,9.520000457763672,4.409999847412109,16.790000915527344,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.79999923706055,30.5,29.200000762939453,141.6999969482422,136.0,37.400001525878906,59.29999923706055,275.5,275.6000061035156,274.5,270.0,254.8999938964844,229.6999969482422,66.9000015258789,19.799999237060547,20.799999237060547
Y,,9.520000457763672,4.400000095367432,16.809999465942383,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.900001525878906,30.700000762939453,29.200000762939453,141.8000030517578,136.1999969482422,37.400001525878906,59.29999923706055,276.29998779296875,275.29998779296875,274.8999938964844,269.79998779296875,254.8000030517578,230.1999969482422,67.4000015258789,20.0,20.899999618530277
Y,,9.529999732971191,4.409999847412109,16.799999237060547,59.459999084472656,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.70000076293945,30.899999618530277,29.200000762939453,141.89999389648438,136.0,37.59999847412109,59.400001525878906,275.70001220703125,274.8999938964844,274.6000061035156,269.5,254.6999969482422,229.6999969482422,67.69999694824219,19.899999618530277,20.899999618530277
Y,,9.539999961853027,4.429999828338623,16.81999969482422,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.89999389648438,136.5,37.79999923706055,59.5,275.3999938964844,274.70001220703125,274.6000061035156,269.5,254.8999938964844,230.0,67.5,19.799999237060547,20.899999618530277
Y,,9.539999961853027,4.429999828338623,16.809999465942383,59.47999954223633,7.119999885559082,653.4299926757812,68.25,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.89999389648438,136.60000610351562,37.79999923706055,59.5,275.20001220703125,275.0,275.0,269.79998779296875,255.1999969482422,230.1000061035156,67.0999984741211,19.799999237060547,20.899999618530277
Y,,9.539999961853027,4.420000076293945,16.790000915527344,59.52000045776367,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.70000076293945,30.600000381469727,29.200000762939453,141.89999389648438,136.3000030517578,37.900001525878906,59.5,275.70001220703125,275.70001220703125,275.0,270.8999938964844,254.8999938964844,230.3999938964844,66.4000015258789,19.799999237060547,20.799999237060547
Y,,9.539999961853027,4.420000076293945,16.790000915527344,59.52000045776367,7.119999885559082,653.4299926757812,68.2699966430664,647.989990234375,55.70000076293945,30.5,29.200000762939453,141.89999389648438,136.5,38.20000076293945,59.70000076293945,276.29998779296875,275.20001220703125,275.70001220703125,271.20001220703125,255.3000030517578,230.1999969482422,67.0,19.899999618530277,20.899999618530277
Y,,9.539999961853027,4.420000076293945,16.790000915527344,59.52000045776367,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.59999847412109,30.5,29.200000762939453,141.8000030517578,136.39999389648438,37.900001525878906,59.59999847412109,276.1000061035156,275.29998779296875,275.6000061035156,271.20001220703125,255.1999969482422,230.1999969482422,66.5,20.0,20.899999618530277
Y,,9.520000457763672,4.400000095367432,16.790000915527344,59.52000045776367,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.900001525878906,30.700000762939453,29.200000762939453,141.8000030517578,136.10000610351562,37.70000076293945,59.5,274.79998779296875,275.79998779296875,274.8999938964844,270.79998779296875,254.6999969482422,229.8000030517578,67.0,19.899999618530277,20.799999237060547
Y,,9.520000457763672,4.400000095367432,16.799999237060547,59.459999084472656,7.119999885559082,653.4400024414062,68.2699966430664,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.10000610351562,37.70000076293945,59.5,276.3999938964844,275.20001220703125,275.0,270.3999938964844,255.3000030517578,229.6999969482422,66.0999984741211,19.899999618530277,20.799999237060547
Y,,9.529999732971191,4.409999847412109,16.799999237060547,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.70000076293945,30.5,29.200000762939453,141.8000030517578,136.1999969482422,37.5,59.29999923706055,276.8999938964844,275.3999938964844,275.70001220703125,270.1000061035156,255.0,230.0,67.0999984741211,20.0,21.0
Y,,9.520000457763672,4.400000095367432,16.799999237060547,59.47999954223633,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.900001525878906,30.600000381469727,29.200000762939453,141.8000030517578,136.1999969482422,37.5,59.29999923706055,275.5,275.20001220703125,275.0,269.6000061035156,254.8999938964844,229.8000030517578,67.5,20.0,20.899999618530277
Y,,11.470000267028809,3.359999895095825,19.809999465942383,64.31999969482422,6.090000152587891,655.0,59.7599983215332,69.63999938964844,64.5999984741211,30.399999618530277,29.399999618530277,169.0,129.10000610351562,22.399999618530277,13.5,245.1999969482422,250.0,250.0,245.1999969482422,240.1000061035156,225.1000061035156,38.70000076293945,20.799999237060547,23.700000762939453
Y,,11.470000267028809,3.359999895095825,19.780000686645508,64.31999969482422,6.090000152587891,655.0,59.77000045776367,69.63999938964844,64.5999984741211,30.399999618530277,29.399999618530277,169.10000610351562,129.10000610351562,22.200000762939453,13.5,245.8000030517578,250.0,249.8999938964844,244.6999969482422,240.1999969482422,224.6999969482422,38.59999847412109,20.700000762939453,23.600000381469727
Y,,9.529999732971191,4.420000076293945,16.780000686645508,59.459999084472656,7.119999885559082,653.4400024414062,68.26000213623047,647.989990234375,55.70000076293945,30.899999618530277,29.200000762939453,141.89999389648438,136.10000610351562,37.70000076293945,59.400001525878906,276.0,274.79998779296875,275.20001220703125,269.70001220703125,255.1000061035156,230.0,67.0999984741211,20.100000381469727,21.0
Y,,9.550000190734863,4.440000057220459,16.799999237060547,59.47999954223633,7.119999885559082,653.4400024414062,68.25,647.989990234375,55.59999847412109,30.399999618530277,29.200000762939453,142.0,136.60000610351562,37.79999923706055,59.5,276.6000061035156,274.79998779296875,275.1000061035156,269.3999938964844,255.3999938964844,230.1000061035156,66.5999984741211,20.0,21.0
Y,,11.470000267028809,3.359999895095825,19.90999984741211,64.31999969482422,6.090000152587891,655.0,59.790000915527344,69.63999938964844,64.5999984741211,30.299999237060547,29.399999618530277,169.0,129.1999969482422,21.799999237060547,13.399999618530272,245.0,249.6000061035156,249.8000030517578,246.0,239.8999938964844,225.0,38.5,20.399999618530277,23.600000381469727
Y,,9.539999961853027,4.429999828338623,16.81999969482422,59.52000045776367,7.119999885559082,653.4299926757812,68.25,647.989990234375,55.59999847412109,30.5,29.200000762939453,142.0,136.5,37.900001525878906,59.59999847412109,275.70001220703125,275.29998779296875,274.29998779296875,270.20001220703125,255.1000061035156,229.8000030517578,67.69999694824219,20.0,21.0
